timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-26 17:25:00,23.8333,25.74,25.28,23.45,21.68,57.5,0,0,62,1
2023-06-26 17:30:00,23.6333,25.69,25.2333,23.2833,21.9,57.5,0,0,62,1
2023-06-26 17:35:00,23.65,25.64,25.1,23.1333,21.4,57.5,0,0,62,1
2023-06-26 17:40:00,23.595,25.54,25.14,23.25,21.65,56.6667,0,0,61,1
2023-06-26 17:45:00,23.54,25.5083,24.8875,23.15,21.675,56.1,0,0,61,1
2023-06-26 17:50:00,23.4733,25.4767,24.9,23.1,21.3,55.5,0,0,61,1
2023-06-26 17:55:00,23.4067,25.445,24.975,22.775,21.2,55.5,0,0,61,1
2023-06-26 18:00:00,23.34,25.4133,24.8,22.6833,20.8,55.8,0,0,61,1
2023-06-26 18:05:00,23.22,25.3817,24.7,22.65,20.7833,55.5,0,0,60,1
2023-06-26 18:10:00,23.1,25.35,24.6,22.5,20.58,55.5556,0,0,60,1
2023-06-26 18:15:00,23.0333,25.3,24.65,22.2714,20.45,55.5,0,0,61,1
2023-06-26 18:20:00,22.975,25.2476,24.3875,22.0857,20.175,55.8889,0,0,61,1
2023-06-26 18:25:00,22.9167,25.1952,24.475,22.075,20.1667,55.5333,0,0,61,1
2023-06-26 18:30:00,22.8583,25.1429,24.3833,21.85,20.0405,55.4286,0,0,61,1
2023-06-26 18:35:00,22.8,25.15,24.2,21.95,19.9143,55.5,0,0,61,1
2023-06-26 18:40:00,22.7167,25.125,24.2,21.9625,20.0571,55.5455,0,0,61,1
2023-06-26 18:45:00,22.6333,25.1,24.2,22.3833,20.5556,55.4667,0,0,60,1
2023-06-26 18:50:00,22.55,25.075,24.2,22.46,20.6571,55.5333,0,0,61,1
2023-06-26 18:55:00,22.5333,25.05,24.2,22.4,20.7,56,0,0,61,1
2023-06-26 19:00:00,22.475,25.0444,23.95,22.44,20.7167,56,0,0,61,1
2023-06-26 19:05:00,22.4167,25.0263,23.9,22.5,20.65,55.5,0,0,61,1
2023-06-26 19:10:00,22.3583,25.0081,23.9,22.375,20.8,55.3333,0,0,60,1
2023-06-26 19:15:00,22.3,24.9899,23.6571,22.35,20.7333,55.4167,0,0,60,1
2023-06-26 19:20:00,22.26,24.9717,23.7,22.1667,20.6667,55.5,0,0,61,1
2023-06-26 19:25:00,22.22,24.9535,23.7,22.15,20.6667,55.7273,0,0,61,1
2023-06-26 19:30:00,22.18,24.9354,23.7,22.3,20.8333,56.4286,0,0,61,1
2023-06-26 19:35:00,22.14,24.9172,23.7,22.1,20.72,55.6667,0,0,61,1
2023-06-26 19:40:00,22.09,24.899,23.7,22.1,20.65,55.3333,0,0,61,1
2023-06-26 19:45:00,22.04,24.8808,23.5,22.1,20.6143,55.5,0,0,61,1
2023-06-26 19:50:00,21.94,24.8626,23.45,22.1,20.55,55.5,0,0,61,1
2023-06-26 19:55:00,21.84,24.8444,23.3286,22.0429,20.6,55.5,0,0,61,1
2023-06-26 20:00:00,21.76,24.85,23.38,22,20.52,55.5,0,0,61,1
2023-06-26 20:05:00,21.68,24.8083,23.25,22.0667,20.525,55.8333,0,0,61,1
2023-06-26 20:10:00,21.6,24.7667,23.2,21.9,20.35,55.5,0,0,61,1
2023-06-26 20:15:00,21.5333,24.725,23.2,21.65,20.1,55.5455,0,0,60,1
2023-06-26 20:20:00,21.4867,24.6833,23.0667,21.5,19.925,55.4286,0,0,60,1
2023-06-26 20:25:00,21.44,24.6417,23.0857,21.2143,19.6333,55.6667,0,0,61,1
2023-06-26 20:30:00,21.3933,24.6,23.0833,21.1667,19.45,55.3333,0,0,60,1
2023-06-26 20:35:00,21.3467,24.65,22.8444,20.975,19.12,55.4167,0,0,60,1
2023-06-26 20:40:00,21.3,24.6208,22.96,21,19.05,55.5,0,0,61,1
2023-06-26 20:45:00,21.2444,24.5917,22.96,20.8857,19.1,55.5,0,0,60,1
2023-06-26 20:50:00,21.1889,24.5625,22.8167,20.65,19,55.5,0,0,60,1
2023-06-26 20:55:00,21.1333,24.5333,22.7,20.6222,18.9667,55.5,0,0,61,1
2023-06-26 21:00:00,21.0833,24.4667,22.7667,20.6643,18.9333,55.5,0,0,61,1
2023-06-26 21:05:00,21.0333,24.4,22.57,20.6222,18.8333,55.5455,0,0,61,1
2023-06-26 21:10:00,20.9381,24.3333,22.6667,20.7429,19.08,55.5,0,0,61,1
2023-06-26 21:15:00,20.8429,24.35,22.4143,21.1833,19.675,55.3333,0,0,61,1
2023-06-26 21:20:00,20.7943,24.3273,22.42,21.08,19.65,55.5,0,0,61,1
2023-06-26 21:25:00,20.7457,24.3045,22.52,21.0833,19.6667,55.5,0,0,61,1
2023-06-26 21:30:00,20.6971,24.2818,22.1182,21.04,19.6444,55.5455,0,0,61,1
2023-06-26 21:35:00,20.6486,24.2591,22.3833,21,19.6833,55.4444,0,0,61,1
2023-06-26 21:40:00,20.6,24.2364,22.3,20.9583,19.55,55.5714,0,0,61,1
2023-06-26 21:45:00,20.54,24.2136,22.0615,20.9857,19.6625,56.5,0,0,61,1
2023-06-26 21:50:00,20.4767,24.1909,22.1833,20.99,19.6571,55.5,0,0,61,1
2023-06-26 21:55:00,20.4133,24.1682,22.1333,20.9625,19.6333,55,0,0,61,1
2023-06-26 22:00:00,20.35,24.1455,21.96,21,19.6222,55.6667,0,0,61,1
2023-06-26 22:05:00,20.3333,24.1227,22.0143,20.92,19.7,55.4545,0,0,61,1
2023-06-26 22:10:00,20.2864,24.1,21.96,20.875,19.55,55.5,0,0,61,1
2023-06-26 22:15:00,20.2394,24.15,21.96,20.775,19.7333,55.5714,0,0,61,1
2023-06-26 22:20:00,20.1924,24.15,22.06,20.7636,19.575,55.5357,0,0,61,1
2023-06-26 22:25:00,20.1455,24.2,21.925,20.8,19.6,55.5,0,0,61,1
2023-06-26 22:30:00,20.15,24.188,21.8,20.75,19.6,55,0,0,61,1
2023-06-26 22:35:00,20.095,24.176,21.8833,20.7143,19.55,55.5,0,0,61,1
2023-06-26 22:40:00,20.04,24.164,21.8833,20.7571,19.425,55.5714,0,0,61,1
2023-06-26 22:45:00,20.0254,24.152,21.8667,20.3857,18.92,55.5,0,0,61,1
2023-06-26 22:50:00,20.0108,24.14,21.84,20.325,18.9667,55.4615,0,0,61,1
2023-06-26 22:55:00,19.9962,24,21.8,20.2,18.8,55.5,0,0,61,1
2023-06-26 23:00:00,19.9815,23.9607,21.56,20.025,18.5667,55.5556,0,0,61,1
2023-06-26 23:05:00,19.9669,23.9214,21.45,19.95,18.2714,55.4286,0,0,61,1
2023-06-26 23:10:00,19.9523,23.8821,21.42,20.0333,18.45,55.5385,0,0,61,1
2023-06-26 23:15:00,19.9377,23.8429,21.56,19.85,18.2,55.5,0,0,61,1
2023-06-26 23:20:00,19.9231,23.8107,21.56,19.8333,18.1375,55.5,0,0,61,1
2023-06-26 23:25:00,19.9085,23.7786,21.54,19.7286,18.05,55.4615,0,0,61,1
2023-06-26 23:30:00,19.8938,23.7464,21.56,19.7,18.0667,55.5,0,0,61,1
2023-06-26 23:35:00,19.8792,23.7143,21.4571,20.2714,18.7,55.5,0,0,61,1
2023-06-26 23:40:00,19.8646,23.6821,21.25,20.45,19.0125,55.5,0,0,61,1
2023-06-26 23:45:00,19.85,23.65,21.3,20.4,19.075,55.5556,0,0,61,1
2023-06-26 23:50:00,19.84,23.6462,21.46,20.375,19.1667,55.4706,0,0,61,1
2023-06-26 23:55:00,19.81,23.6253,21.325,20.4,19.125,55.5385,0,0,61,1
2023-06-27 00:00:00,19.78,23.6044,21.325,20.35,19.05,55.4444,0,0,61,1
2023-06-27 00:05:00,19.75,23.5835,21.4,20.35,19.1667,55.5,0,0,61,1
2023-06-27 00:10:00,19.72,23.5626,21.32,20.325,19.0625,55.5385,0,0,61,1
2023-06-27 00:15:00,19.69,23.5418,21.32,20.46,19.21,55.3333,0,0,61,1
2023-06-27 00:20:00,19.66,23.5209,21.175,20.3833,19.1,55.6,0,0,61,1
2023-06-27 00:25:00,19.63,23.5,21.0615,20.25,19.07,56.5714,0,0,61,1
2023-06-27 00:30:00,19.6,23.55,21.125,20.3333,19.1167,56,0,0,61,1
2023-06-27 00:35:00,19.65,23.5333,21.125,20.4,19.1556,56.3333,0,0,61,1
2023-06-27 00:40:00,19.65,23.5167,21.24,20.4889,19.2286,55.4444,0,0,61,1
2023-06-27 00:45:00,19.6111,23.5,21.2,20.45,19.26,55.5556,0,0,61,1
2023-06-27 00:50:00,19.5722,23.4833,21.1,20.46,19.175,55.3333,0,0,61,1
2023-06-27 00:55:00,19.5333,23.4667,21.1,20.4667,19.2667,55.5385,0,0,61,1
2023-06-27 01:00:00,19.55,23.45,21.1,20.4833,19.35,56.5714,0,0,61,1
2023-06-27 01:05:00,19.55,23.4333,21.1,20.4857,19.55,55.7778,0,0,61,1
2023-06-27 01:10:00,19.5244,23.4167,21.075,20.4833,19.4,55.5,0,0,61,1
2023-06-27 01:15:00,19.4989,23.4,21.125,20.5125,19.5667,55.4444,0,0,61,1
2023-06-27 01:20:00,19.4733,23.3833,21.1,20.5222,19.55,55.5455,0,0,61,1
2023-06-27 01:25:00,19.4477,23.3667,21.1,20.5556,19.6571,55.4,0,0,61,1
2023-06-27 01:30:00,19.4222,23.35,21.0667,20.7286,19.75,55.6,0,0,61,1
2023-06-27 01:35:00,19.3966,23.3462,21.1,20.66,19.6143,55.5,0,0,61,1
2023-06-27 01:40:00,19.371,23.35,21.1,20.6571,19.7,55.5,0,0,61,1
2023-06-27 04:50:00,19.7833,23.35,21.4,22.45,22.225,55.5,0,0,61,1
2023-06-27 04:55:00,19.8667,23.3556,21.27,22.4,22.3389,55.5,0,0,61,1
2023-06-27 05:00:00,20.1167,23.6,21.5875,22.35,22.4528,21.0526,0,0,46,1
2023-06-27 05:05:00,20.1583,23.5333,21.33,22.7,22.5667,50,0,0,62,1
2023-06-27 05:10:00,20.2,23.5417,21.8,22.71,22.575,56.6,0,0,61,1
2023-06-27 05:15:00,20.2417,23.55,21.75,22.72,22.7143,55.5714,0,0,61,1
2023-06-27 05:20:00,20.2833,23.5583,21.85,22.575,22.8,55.5,0,0,61,1
2023-06-27 05:25:00,20.325,23.5667,21.7571,22.6,22.9,55.5,0,0,61,1
2023-06-27 05:30:00,20.3667,23.575,21.74,22.825,22.75,55.3333,0,0,61,1
2023-06-27 05:35:00,20.4667,23.5833,21.9833,22.9571,22.8778,55.5,0,0,61,1
2023-06-27 05:40:00,20.5667,23.5917,22.2333,23.02,22.925,55.5714,0,0,61,1
2023-06-27 05:45:00,20.6667,23.6,22.225,23.1,23.04,55.4444,0,0,61,1
2023-06-27 05:50:00,20.7,23.54,22.2,23.2,23.1857,55.5,0,0,61,1
2023-06-27 05:55:00,20.7333,23.6,22.1444,23.24,23.15,55.5,0,0,61,1
2023-06-27 06:00:00,20.7667,23.61,22.2273,23.4125,23.2,55.5,0,0,61,1
2023-06-27 06:05:00,20.8,23.62,22.1357,23.3167,23.2,55.5455,0,0,61,1
2023-06-27 06:10:00,20.8333,23.63,22.2,23.475,23.3125,55.5,0,0,61,1
2023-06-27 06:15:00,20.8667,23.64,22.4667,23.43,23.4,55.4444,0,0,61,1
2023-06-27 06:20:00,21.0667,23.65,22.6,23.47,23.3,56,0,0,61,1
2023-06-27 06:25:00,21.1667,23.66,22.7,23.6625,23.4167,55.4667,0,0,61,1
2023-06-27 06:30:00,21.2167,23.7267,22.725,23.7167,23.4571,55.5,0,0,61,1
2023-06-27 06:35:00,21.2667,23.7933,22.65,23.5857,23.34,55.5,0,0,60,1
2023-06-27 06:40:00,21.3167,23.86,22.7,23.4667,23.175,55.5,0,0,61,1
2023-06-27 06:45:00,21.3667,23.92,22.6667,23.38,23.0889,55.5455,0,0,61,1
2023-06-27 06:50:00,21.35,23.98,22.8,23.375,22.94,55.4706,0,0,61,1
2023-06-27 06:55:00,21.45,24.04,22.9,23.375,22.8833,56,0,0,61,1
2023-06-27 07:00:00,21.55,24.1,23.1,23.16,22.65,55.4444,0,0,61,1
2023-06-27 07:05:00,21.65,24.1667,23.3,23.0923,22.3364,55.6667,0,0,61,1
2023-06-27 07:10:00,21.7583,24.225,23.3,22.675,21.6333,55.5,0,0,60,1
2023-06-27 07:15:00,21.8667,24.2833,23.5,22.4667,21.2625,56.5556,0,0,60,1
2023-06-27 07:20:00,21.9444,24.3417,23.4667,22.24,20.7714,55.8333,0,0,60,1
2023-06-27 07:25:00,22.0222,24.4,23.4714,21.9857,20.48,55.5556,0,0,61,1
2023-06-27 07:30:00,22.1,24.35,23.7,21.9091,20.3625,55.5,0,0,61,1
2023-06-27 07:35:00,22.2,24.4025,23.7,22.15,20.65,55.6667,0,0,61,1
2023-06-27 07:40:00,22.2286,24.455,23.6571,22.475,21,55.9583,0,0,60,1
2023-06-27 07:45:00,22.2571,24.5075,23.68,22.2,20.7556,56.25,0,0,60,1
2023-06-27 07:50:00,22.2857,24.56,23.7333,22.1833,20.6444,55.5,0,0,60,1
2023-06-27 07:55:00,22.3143,24.6133,23.6667,22.1714,20.65,55,0,0,60,1
2023-06-27 08:00:00,22.3429,24.6667,23.95,22.1643,20.7,55.1,0,0,60,1
2023-06-27 08:05:00,22.3714,24.7167,23.82,22.0875,20.5,55.2,0,0,60,1
2023-06-27 08:10:00,22.4,24.7667,23.94,22.175,20.575,55.3,0,0,60,1
2023-06-27 08:15:00,22.4833,24.8167,24.1,22.24,20.675,55.4,0,0,60,1
2023-06-27 08:20:00,22.5667,24.8667,24.2,22.46,20.7,55.5,0,0,60,1
2023-06-27 08:25:00,22.7,24.9053,24.2,22.55,20.95,55.5,0,0,60,1
2023-06-27 08:30:00,22.8,24.944,24.35,22.6,20.9,55.75,0,0,60,1
2023-06-27 08:35:00,22.9,24.9827,24.46,22.64,21.0167,56,0,0,60,1
2023-06-27 08:40:00,22.9187,25.0213,24.575,22.66,21.1333,55.4444,0,0,60,1
2023-06-27 08:45:00,22.9375,25.06,24.5667,22.7167,21.05,55.5,0,0,60,1
2023-06-27 08:50:00,22.9562,25.105,24.5667,22.65,21.0429,55.5,0,0,60,1
2023-06-27 08:55:00,22.975,25.15,24.6143,22.9,21.0615,55.5,0,0,60,1
2023-06-27 09:00:00,22.9937,25.1667,24.6143,22.85,21.0667,55.5714,0,0,60,1
2023-06-27 09:05:00,23.0125,25.1989,24.375,22.75,21.05,55.3333,0,0,61,1
2023-06-27 09:10:00,23.0312,25.2311,24.5286,22.8583,21.1364,55.6667,0,0,61,1
2023-06-27 09:15:00,23.05,25.2633,24.57,23,21.3,55.5,0,0,61,1
2023-06-27 09:20:00,23.15,25.2956,24.7333,23.0833,21.35,55.5,0,0,61,1
2023-06-27 09:25:00,23.3667,25.3278,24.9625,23.15,21.375,55.4286,0,0,61,1
2023-06-27 09:30:00,23.5667,25.36,25.1333,23.175,21.4,55.6667,0,0,60,1
2023-06-27 09:35:00,23.6333,25.3584,25.2571,22.9778,21.1818,56.5,0,0,61,1
2023-06-27 09:40:00,23.7,25.3569,25.2667,22.8571,20.85,55.6667,0,0,60,1
2023-06-27 09:45:00,23.7667,25.3553,25.4,23.025,21.05,55.5,0,0,60,1
2023-06-27 09:50:00,23.8333,25.3538,25.1778,22.8333,20.85,56.25,0,0,61,1
2023-06-27 09:55:00,23.9,25.3522,25.4667,22.7889,20.5714,55.5714,0,0,60,1
2023-06-27 10:00:00,23.85,25.3507,25.4429,22.7444,20.7,55.5,0,0,60,1
2023-06-27 10:05:00,23.8,25.3491,25.2,22.58,20.3,55.5,0,0,61,1
2023-06-27 10:10:00,23.6,25.3476,24.96,22.4667,20.4,55.5,0,0,60,1
2023-06-27 10:15:00,23.5,25.346,24.7667,22.375,20.19,55.6667,0,0,60,1
2023-06-27 10:20:00,23.3333,25.3444,24.825,22.32,20.1625,55.5,0,0,60,1
2023-06-27 10:25:00,23.3556,25.3537,24.825,22.22,20.1857,55.5714,0,0,60,1
2023-06-27 10:30:00,23.3778,25.363,24.7333,22.5667,20.4727,56,0,0,60,1
2023-06-27 10:35:00,23.4,25.3722,24.8,23.0667,21.22,55.5,0,0,60,1
2023-06-27 10:40:00,23.35,25.3815,25.1333,23.0667,21.1667,55.6364,0,0,60,1
2023-06-27 10:45:00,23.65,25.3907,25.2769,23.24,21.5,55.5,0,0,60,1
2023-06-27 10:50:00,23.9,25.4,25.4,23.45,21.6,55.6,0,0,60,1
2023-06-27 10:55:00,24,25.35,25.5444,23.6,21.575,55.5,0,0,60,1
2023-06-27 13:10:00,24.0333,25.35,25.325,22.775,20.5333,55.5,0,0,60,1
2023-06-27 13:15:00,23.8333,25.3455,25.2,23.1,21.0909,55.5714,0,0,60,1
2023-06-27 13:20:00,23.85,25.3667,25.2,23.2,21.5,55.4545,0,0,60,1
2023-06-27 13:25:00,23.8667,25.3615,25.4667,23.32,21.36,55.5,0,0,60,1
2023-06-27 13:30:00,24.1,25.3564,25.725,23.44,21.7,55.5,0,0,60,1
2023-06-27 13:35:00,24.1667,25.3513,25.725,23.6333,21.6167,55.6,0,0,61,1
2023-06-27 13:40:00,24.2444,25.3462,25.8,23.6625,21.7,56.1111,0,0,60,1
2023-06-27 13:45:00,24.3222,25.35,25.8,23.55,21.6,55.5,0,0,60,1
2023-06-27 13:50:00,24.4,25.35,25.9667,23.675,21.7364,55.5714,0,0,60,1
2023-06-27 13:55:00,24.6,25.3508,26.15,23.8333,21.9,55.4737,0,0,61,1
2023-06-27 14:00:00,24.66,25.3517,26.15,23.8333,21.85,55.5385,0,0,60,1
2023-06-27 14:05:00,24.85,25.3525,26.2286,23.86,21.8667,55.4545,0,0,60,1
2023-06-27 14:10:00,24.85,25.3533,26.1667,24.05,22.025,55.5385,0,0,60,1
2023-06-27 14:15:00,24.7958,25.3542,26.15,23.95,22.0033,56,0,0,61,1
2023-06-27 14:20:00,24.7417,25.355,26.15,23.85,21.9817,55.75,0,0,60,1
2023-06-27 14:25:00,24.6875,25.3558,26.0143,24.05,21.96,55.5,0,0,61,1
2023-06-27 14:30:00,24.6333,25.3567,25.9,23.76,21.9167,55.6,0,0,60,1
2023-06-27 14:35:00,24.55,25.3575,25.8667,23.95,21.95,55.4444,0,0,60,1
2023-06-27 14:40:00,24.5444,25.3583,26,23.9,21.9333,55.5,0,0,61,1
2023-06-27 14:45:00,24.5389,25.3592,26,24.05,21.85,55.5,0,0,60,1
2023-06-27 14:50:00,24.5333,25.36,26,24.2,22.0667,55.7778,0,0,61,1
2023-06-27 14:55:00,24.55,25.4117,25.8333,23.85,22,55.5455,0,0,60,1
2023-06-27 15:00:00,24.5667,25.4633,26,23.84,22,55.5,0,0,60,1
2023-06-27 15:05:00,24.5833,25.515,25.85,23.92,22.15,55.5,0,0,61,1
2023-06-27 15:10:00,24.6,25.5667,26.0333,24.0333,22.1667,55.7,0,0,61,1
2023-06-27 15:15:00,24.54,25.5596,25.9375,23.96,22.18,55.5,0,0,61,1
2023-06-27 15:20:00,24.545,25.5525,25.8455,23.86,22.14,55.5,0,0,61,1
2023-06-27 15:25:00,24.55,25.5455,26,24.1,22.1286,55.4,0,0,61,1
2023-06-27 17:25:00,23.8203,25.35,25.2571,23.35,21.6333,56.1667,0,0,61,1
2023-06-27 17:30:00,23.8006,25.3429,25.2364,23.4,21.58,56,0,0,61,1
2023-06-27 17:35:00,23.7809,25.323,25.22,23.35,21.565,55.5556,0,0,60,1
2023-06-27 17:40:00,23.7611,25.3032,25.3,23.4,21.55,55.4444,0,0,61,1
2023-06-27 17:45:00,23.7414,25.2833,25.1857,23.35,21.55,55.5,0,0,61,1
2023-06-27 17:50:00,23.7217,25.2635,25.2333,23.425,21.725,55.5,0,0,60,1
2023-06-27 17:55:00,23.702,25.2437,25.1727,23.35,21.6125,56,0,0,60,1
2023-06-27 18:00:00,23.6823,25.2238,25.2333,23.3889,21.54,55.75,0,0,61,1
2023-06-27 18:05:00,23.6626,25.204,25.2333,23.325,21.6429,55.4286,0,0,61,1
2023-06-27 18:10:00,23.6429,25.1841,25.15,23.425,21.725,56.4,0,0,60,1
2023-06-27 18:15:00,23.5952,25.1643,25.0538,23.3125,21.6,56.0182,0,0,60,1
2023-06-27 18:20:00,23.5476,25.1444,25.0667,23.2063,21.5636,55.6364,0,0,60,1
2023-06-27 18:25:00,23.5,25.15,24.96,23.1,21.6,56.1429,0,0,60,1
2023-06-27 18:30:00,23.4583,25.1148,24.8875,23.23,21.64,56,0,0,60,1
2023-06-27 18:35:00,23.4167,25.0796,24.9,23.225,21.6,56.5,0,0,61,1
2023-06-27 18:40:00,23.375,25.0444,24.9,23.225,21.6,55.4,0,0,60,1
2023-06-27 18:45:00,23.3333,25.022,24.6833,23.1222,21.5,55.6667,0,0,60,1
2023-06-27 18:50:00,23.2689,24.9996,24.7333,22.9667,21.35,56.5,0,0,61,1
2023-06-27 18:55:00,23.2044,24.9772,24.5889,22.6778,20.9,55.9643,0,0,61,1
2023-06-27 19:00:00,23.14,24.9549,24.5083,22.575,20.6571,55.4286,0,0,60,1
2023-06-27 19:05:00,23.0914,24.9325,24.5667,22.48,20.5667,55.5714,0,0,60,1
2023-06-27 19:10:00,23.0429,24.9101,24.5667,22.425,20.44,55.4,0,0,60,1
2023-06-27 19:15:00,23.0079,24.8877,24.575,22.0917,20.1333,55.5556,0,0,60,1
2023-06-27 19:20:00,22.973,24.8653,24.3769,22.075,20.0444,55.4545,0,0,60,1
2023-06-27 19:25:00,22.9381,24.8429,24.4,22.0667,19.9422,55.6667,0,0,60,1
2023-06-27 19:30:00,22.9032,24.828,24.4,21.8625,19.84,55.4286,0,0,60,1
2023-06-27 19:35:00,22.8683,24.8132,24.1778,21.875,19.8667,55.5,0,0,60,1
2023-06-27 19:40:00,22.8333,24.7984,24.2,22.0167,20.1,55.5,0,0,60,1
2023-06-27 19:45:00,22.7667,24.7835,24.2,22.5,20.5667,55.5,0,0,60,1
2023-06-27 19:50:00,22.7,24.7687,24.2,22.4,20.875,55.5,0,0,60,1
2023-06-27 19:55:00,22.6333,24.7538,24.2,22.35,20.7667,55.5,0,0,60,1
2023-06-27 20:00:00,22.5,24.739,24.1,22.35,20.6429,55.5455,0,0,60,1
2023-06-27 20:05:00,22.4467,24.7242,23.8545,22.4,20.65,55.4286,0,0,60,1
2023-06-27 20:10:00,22.3933,24.7093,23.975,22.425,20.74,55.4429,0,0,60,1
2023-06-27 20:15:00,22.34,24.6945,23.725,22.3833,20.7,55.4571,0,0,60,1
2023-06-27 20:20:00,22.35,24.6797,23.625,22.25,20.6333,55.4714,0,0,60,1
2023-06-27 20:25:00,22.2958,24.6648,23.7333,22.2667,20.7,55.4857,0,0,60,1
2023-06-27 20:30:00,22.2417,24.65,23.7333,22.1833,20.65,55.5,0,0,60,1
2023-06-27 20:35:00,22.1875,24.65,23.7333,22.15,20.65,55.5,0,0,60,1
2023-06-27 20:40:00,22.1333,24.64,23.7,22.2556,20.65,55.5,0,0,60,1
2023-06-27 20:45:00,22.0867,24.63,23.7,22.1429,20.7,55.5,0,0,60,1
2023-06-27 20:50:00,22.04,24.62,23.5,22.1556,20.65,55.6667,0,0,61,1
2023-06-27 20:55:00,21.96,24.61,23.4667,22.1875,20.7,55.5,0,0,60,1
2023-06-27 21:00:00,21.88,24.6,23.4,22.08,20.6833,55.5,0,0,60,1
2023-06-27 21:05:00,21.8,24.5818,23.25,22.1429,20.6667,55.5,0,0,60,1
2023-06-27 21:10:00,21.7,24.5636,23.3,21.88,20.2667,55.5,0,0,60,1
2023-06-27 21:15:00,21.6,24.5455,23.1,21.4833,19.8,55.4,0,0,60,1
2023-06-27 21:20:00,21.65,24.55,23.2,21.3,19.64,55.6667,0,0,61,1
2023-06-27 21:25:00,21.54,24.5086,23.1167,21.3667,19.5833,55.5,0,0,61,1
2023-06-27 21:30:00,21.48,24.4671,22.9923,21.14,19.4167,55.3333,0,0,60,1
2023-06-27 21:35:00,21.42,24.4257,23.06,20.96,19.24,55.5556,0,0,60,1
2023-06-27 21:40:00,21.36,24.3843,22.9,20.85,19.1,55.5,0,0,60,1
2023-06-27 21:45:00,21.3,24.3429,22.85,20.86,18.9,56.5,0,0,61,1
2023-06-27 21:50:00,21.2167,24.3206,22.75,20.8,18.94,56.5,0,0,61,1
2023-06-27 21:55:00,21.1333,24.2984,22.68,20.7556,18.9375,55.3333,0,0,61,1
2023-06-27 22:00:00,21,24.2762,22.56,20.6875,18.9333,55.5714,0,0,60,1
2023-06-27 22:05:00,20.9,24.254,22.5667,21.1,19.6,55.4286,0,0,60,1
2023-06-27 22:10:00,20.8,24.2317,22.4,21.175,19.9,55.5,0,0,60,1
2023-06-27 22:15:00,20.7778,24.2095,22.44,21.2,19.8,55.6667,0,0,61,1
2023-06-27 22:20:00,20.7556,24.1873,22.425,21.3,19.95,55.5,0,0,61,1
2023-06-27 22:25:00,20.7333,24.1651,22.46,21.12,19.95,55.3333,0,0,60,1
2023-06-27 22:30:00,20.7111,24.1429,22.3,21.18,19.9,55.5,0,0,61,1
2023-06-27 22:35:00,20.6889,24.1095,22.35,21.1333,19.9167,55.5556,0,0,61,1
2023-06-27 22:40:00,20.6667,24.0762,22.34,21.2667,19.9333,55.4,0,0,61,1
2023-06-27 22:45:00,20.6444,24.0429,22.3167,21.36,19.95,55.5,0,0,60,1
2023-06-27 22:50:00,20.6222,24.0236,22.2,21.14,19.925,55.6,0,0,61,1
2023-06-27 22:55:00,20.6,24.0043,22.1,21.075,19.7839,55.5,0,0,61,1
2023-06-27 23:00:00,20.5,23.985,21.9667,20.9333,19.6429,55,0,0,60,1
2023-06-27 23:05:00,20.4,23.9657,21.7667,21.02,19.6,55.5,0,0,60,1
2023-06-27 23:10:00,20.3,23.9464,21.9,20.9625,19.6571,55.5,0,0,61,1
2023-06-27 23:15:00,20.2167,23.9271,21.8,20.9,19.6333,55.5,0,0,61,1
2023-06-27 23:20:00,20.1333,23.9079,21.82,20.86,19.5333,55.5,0,0,61,1
2023-06-27 23:25:00,20.15,23.8886,21.75,20.48,18.98,55.5357,0,0,60,1
2023-06-27 23:30:00,20.04,23.8693,21.7,20.35,18.94,55.5714,0,0,61,1
2023-06-27 23:35:00,20.0189,23.85,21.575,20.3333,18.84,55,0,0,61,1
2023-06-27 23:40:00,19.9978,23.8,21.35,20.04,18.54,55.5,0,0,61,1
2023-06-27 23:45:00,19.9767,23.76,21.575,20.0286,18.42,55.5385,0,0,61,1
2023-06-27 23:50:00,19.9556,23.72,21.54,19.8667,18.3,55.4,0,0,61,1
2023-06-27 23:55:00,19.9344,23.68,21.3,19.85,18.0333,55.5,0,0,61,1
2023-06-28 00:00:00,19.9133,23.64,21.2357,19.9,18.05,55.5714,0,0,61,1
2023-06-28 00:05:00,19.8922,23.6288,21.5333,19.9,18.3,56.5,0,0,61,1
2023-06-28 00:10:00,19.8711,23.6175,21.4,19.9,18.2333,56,0,0,61,1
2023-06-28 00:15:00,19.85,23.6063,21.3375,20.3,18.925,55.5,0,0,61,1
2023-06-28 00:20:00,19.8429,23.595,21.4,20.2818,18.8429,55.5,0,0,61,1
2023-06-28 00:25:00,19.801,23.5838,21.36,20.375,18.975,55.5,0,0,61,1
2023-06-28 00:30:00,19.759,23.5725,21.36,20.34,18.9857,55.4444,0,0,61,1
2023-06-28 00:35:00,19.7171,23.5613,21.175,20.175,18.85,55.5455,0,0,61,1
2023-06-28 00:40:00,19.6752,23.55,21.175,20.2571,18.9875,55.5,0,0,60,1
2023-06-28 00:45:00,19.6333,23.5429,21.125,20.2,18.85,55.5,0,0,61,1
2023-06-28 00:50:00,19.5333,23.5187,21.125,20.2286,18.88,55.4773,0,0,61,1
2023-06-28 00:55:00,19.4556,23.4946,21.1,20.2286,18.85,55.4545,0,0,61,1
2023-06-28 01:00:00,19.3778,23.4705,20.95,20.1,18.8,55.5,0,0,60,1
2023-06-28 01:05:00,19.3,23.4464,20.825,20.125,18.8,55.5,0,0,61,1
2023-06-28 01:10:00,19.2738,23.4223,20.8429,20.08,18.8,56,0,0,61,1
2023-06-28 01:15:00,19.2476,23.3982,20.9,20.1,18.875,55.5,0,0,61,1
2023-06-28 01:20:00,19.2214,23.3741,20.9,20.15,18.95,56.5714,0,0,61,1
2023-06-28 01:25:00,19.1952,23.35,20.7667,19.9667,18.8833,55.5455,0,0,61,1
2023-06-28 01:30:00,19.169,23.345,20.875,20.075,18.8429,55.5,0,0,61,1
2023-06-28 01:35:00,19.1429,23.34,20.84,20.1333,19,55.4167,0,0,61,1
2023-06-28 01:40:00,19,23.35,20.5833,20.14,19.125,55.3333,0,0,61,1
2023-06-28 01:45:00,19.05,23.33,20.6,20.1375,19.1286,55.5,0,0,61,1
2023-06-28 01:50:00,19,23.31,20.66,20.15,19.2,55.5714,0,0,61,1
2023-06-28 01:55:00,18.95,23.29,20.66,20.2111,19.32,55.4444,0,0,61,1
2023-06-28 02:00:00,18.9,23.27,20.38,20.2167,19.36,55.5385,0,0,60,1
2023-06-28 02:05:00,18.85,23.25,20.34,20.4,19.55,55.5,0,0,60,1
2023-06-28 02:10:00,18.8429,23.23,20.4,20.44,19.7,55.4444,0,0,61,1
2023-06-28 02:15:00,18.8143,23.21,20.36,20.5,19.8571,55.5714,0,0,61,1
2023-06-28 02:20:00,18.7857,23.19,20.18,20.54,19.8625,55,0,0,61,1
2023-06-28 02:25:00,18.7571,23.17,20.1417,20.6667,20.09,55.5714,0,0,61,1
2023-06-28 02:30:00,18.7286,23.15,20.1417,20.7556,20.3333,55.5357,0,0,61,1
2023-06-28 02:35:00,18.7,23.15,20.3,20.8167,20.4429,55.5,0,0,61,1
2023-06-28 02:40:00,18.6812,23.15,20.3167,20.9875,20.4667,55.5,0,0,61,1
2023-06-28 02:45:00,18.6625,23.1429,20.3,20.9333,20.6,55.5,0,0,60,1
2023-06-28 02:50:00,18.6438,23.15,19.9538,21,20.7,55.5,0,0,61,1
2023-06-28 02:55:00,18.625,23.1512,20,21.0714,20.7833,55.4444,0,0,61,1
2023-06-28 03:00:00,18.6062,23.1524,20.2167,21.22,20.84,55.6667,0,0,61,1
2023-06-28 03:05:00,18.5875,23.1536,20.1111,21.08,20.85,55.5,0,0,60,1
2023-06-28 03:10:00,18.5688,23.1548,20.1111,21.15,20.9889,55.4545,0,0,60,1
2023-06-28 03:15:00,18.55,23.156,20.0875,21.125,21.025,55.5,0,0,60,1
2023-06-28 03:20:00,18.5455,23.1571,20.2167,21.15,21.05,55.5556,0,0,61,1
2023-06-28 03:25:00,18.5462,23.15,20.12,21.19,21.1,55.5,0,0,61,1
2023-06-28 03:30:00,18.547,23.1467,20.12,21.175,21.08,55.3333,0,0,61,1
2023-06-28 03:35:00,18.5477,23.15,20.1714,21.1857,21.05,55.6667,0,0,61,1
2023-06-28 03:40:00,18.5485,23.1571,20.1857,21.26,21.06,55.5,0,0,61,1
2023-06-28 03:45:00,18.5492,23.1455,20.2,21.2778,21.1583,55.5,0,0,61,1
2023-06-28 03:50:00,18.55,23.15,20.12,21.22,21.1,56,0,0,61,1
2023-06-28 03:55:00,18.5571,23.15,20.1375,21.4545,21.3273,56,0,0,61,1
2023-06-28 04:00:00,18.55,23.15,20.12,21.3667,21.325,55.5,0,0,61,1
2023-06-28 04:05:00,18.575,23.15,20.0429,21.4833,21.2857,56.0769,0,0,61,1
2023-06-28 04:10:00,18.6,23.15,20.1143,21.6,21.42,55.5714,0,0,61,1
2023-06-28 04:15:00,18.625,23.15,20.15,21.7,21.375,55.5,0,0,61,1
2023-06-28 04:20:00,18.65,23.15,20.3,21.9,21.4714,55.5,0,0,61,1
2023-06-28 04:25:00,18.675,23.15,20.3,22.025,21.425,55.5,0,0,60,1
2023-06-28 04:30:00,18.7,23.15,20.2857,21.8333,21.35,55.5,0,0,60,1
2023-06-28 04:35:00,18.725,23.15,20.3,21.98,21.46,55.5,0,0,61,1
2023-06-28 04:40:00,18.75,23.15,20.4,22.2,21.6,55.8,0,0,60,1
2023-06-28 04:45:00,18.775,23.15,20.4,22.0667,21.54,55.5556,0,0,60,1
2023-06-28 04:50:00,18.8,23.15,20.3667,22.125,21.8,55.5278,0,0,60,1
2023-06-28 04:55:00,18.8667,23.1515,20.65,22.1,21.6,55.5,0,0,61,1
2023-06-28 05:00:00,18.9833,23.1529,20.5667,22.13,21.7333,55.3333,0,0,60,1
2023-06-28 05:05:00,19.1,23.15,20.875,22.15,21.9,55.6,0,0,60,1
2023-06-28 05:10:00,19.2,23.17,20.84,22.2111,21.8667,55.6667,0,0,61,1
2023-06-28 05:15:00,19.2667,23.19,20.975,22.4,21.85,56.0714,0,0,61,1
2023-06-28 05:20:00,19.3333,23.21,20.9429,22.45,22.1,55.5,0,0,60,1
2023-06-28 05:25:00,19.4,23.23,21.14,22.5,22.13,55,0,0,60,1
2023-06-28 05:30:00,19.5,23.25,21.1,22.4857,22.3,55.5,0,0,60,1
2023-06-28 05:35:00,19.6,23.27,21.0833,22.45,22.46,55.5,0,0,60,1
2023-06-28 05:40:00,19.7,23.29,21.2818,22.375,22.4333,55.5,0,0,61,1
2023-06-28 05:45:00,19.9,23.31,21.65,22.6,22.6125,55.6667,0,0,61,1
2023-06-28 05:50:00,20.1,23.33,21.725,22.675,22.84,55,0,0,60,1
2023-06-28 05:55:00,20.1667,23.35,21.95,22.64,23,55.5,0,0,60,1
2023-06-28 06:00:00,20.4,23.36,22.15,22.6667,23.1167,55.5455,0,0,60,1
2023-06-28 06:05:00,20.6,23.41,22.0667,22.66,23.1,55.4,0,0,60,1
2023-06-28 06:10:00,20.6667,23.46,22.35,22.925,23.4,55.6,0,0,60,1
2023-06-28 06:15:00,20.7833,23.51,22.3,22.65,23.35,55.8,0,0,60,1
2023-06-28 06:20:00,20.9,23.56,22.625,22.7429,23.4556,56,0,0,60,1
2023-06-28 06:25:00,21.15,23.5933,22.85,23.48,23.12,55.3333,0,0,61,1
2023-06-28 06:30:00,21.3667,23.6267,22.74,23.66,23.55,56,0,0,61,1
2023-06-28 06:35:00,21.35,23.66,23.0333,23.925,23.6667,55.4,0,0,60,1
2023-06-28 06:40:00,21.6,23.7633,23.2,24.02,23.9,55.4889,0,0,60,1
2023-06-28 06:45:00,21.6667,23.8667,23.3,24.1778,24.2,55.5778,0,0,60,1
2023-06-28 06:50:00,21.7833,23.85,23.2,24.2143,24.0625,55.6667,0,0,60,1
2023-06-28 06:55:00,21.9,23.975,23.3667,24.3667,24.3,55.5,0,0,60,1
2023-06-28 07:00:00,22.0833,24.1,23.8,24.6333,24.4667,55,0,0,60,1
2023-06-28 07:05:00,22.225,24.2,23.7333,24.55,24.3667,56,0,0,60,1
2023-06-28 07:10:00,22.3667,24.2556,23.9,24.7,24.51,55.5,0,0,60,1
2023-06-28 07:15:00,22.6,24.3111,24.2667,24.7429,24.43,55.8,0,0,60,1
2023-06-28 07:20:00,22.7,24.3667,24.2571,24.7333,24.4,55.5,0,0,60,1
2023-06-28 07:25:00,22.9,24.4667,24.4167,24.8667,24.6667,55.5,0,0,60,1
2023-06-28 07:30:00,22.98,24.5667,24.5667,24.6667,24.16,55.5,0,0,60,1
2023-06-28 07:35:00,23.06,24.7,24.5667,24.33,23.6714,55.5,0,0,61,1
2023-06-28 07:40:00,23.2,24.75,24.84,23.7417,22.5909,55.5,0,0,60,1
2023-06-28 07:45:00,23.3667,24.8,24.8333,23.28,21.7,55.5,0,0,60,1
2023-06-28 07:50:00,23.4667,24.85,25,22.94,21.12,55.5,0,0,60,1
2023-06-28 07:55:00,23.5667,24.8571,25.0182,22.68,20.65,55.5,0,0,60,1
2023-06-28 08:00:00,23.6667,24.8875,25.25,22.6583,20.65,56,0,0,60,1
2023-06-28 08:05:00,23.7667,24.9179,25.2,22.6,20.425,55.4286,0,0,60,1
2023-06-28 08:10:00,23.8667,24.9482,25.3,22.55,20.425,55.4643,0,0,60,1
2023-06-28 08:15:00,23.9444,24.9786,25.4,22.6,20.4,55.5,0,0,60,1
2023-06-28 08:20:00,24.0222,25.0089,25.4,22.74,20.7,55.5455,0,0,60,1
2023-06-28 08:25:00,24.1,25.0393,25.52,23.2,21,55.5,0,0,60,1
2023-06-28 08:30:00,24.16,25.0696,25.65,23.4,21.2083,55.3333,0,0,60,1
2023-06-28 08:35:00,24.21,25.1,25.65,23.5,21.4167,55.4333,0,0,60,1
2023-06-28 08:40:00,24.26,25.1667,25.6667,23.75,21.625,55.5333,0,0,60,1
2023-06-28 08:45:00,24.31,25.225,25.8,23.6,21.65,55.5,0,0,60,1
2023-06-28 08:50:00,24.36,25.2833,25.8,23.725,21.775,55.4444,0,0,60,1
2023-06-28 08:55:00,24.4117,25.3417,25.9,23.76,22,55.4722,0,0,60,1
2023-06-28 09:00:00,24.4633,25.4,25.86,23.8633,21.85,55.5,0,0,60,1
2023-06-28 09:05:00,24.515,25.4393,26,23.9667,22,55.5,0,0,60,1
2023-06-28 09:10:00,24.5667,25.4786,26.1333,24.15,22.1167,55.5,0,0,60,1
2023-06-28 09:15:00,24.7,25.5179,26.15,24.175,22.18,55.5,0,0,60,1
2023-06-28 09:20:00,24.7333,25.5571,26.15,24.2143,22.2143,55.5,0,0,60,1
2023-06-28 09:25:00,24.7667,25.5881,26.15,24.05,22.15,55.5,0,0,60,1
2023-06-28 09:30:00,24.8,25.619,26.15,24.05,22.2143,55.5385,0,0,60,1
2023-06-28 09:35:00,24.8333,25.65,26.15,24.125,22.0833,55.7,0,0,60,1
2023-06-28 09:40:00,24.8667,25.66,26.3,24.1,22.1833,55,0,0,60,1
2023-06-28 09:45:00,24.9833,25.6994,26.45,24.15,22.2917,55.5385,0,0,60,1
2023-06-28 09:50:00,25.1,25.7389,26.6,24.4,22.4,55.5,0,0,60,1
2023-06-28 09:55:00,25.2,25.7783,26.66,24.7,22.525,55.4286,0,0,60,1
2023-06-28 10:00:00,25.3667,25.8177,26.72,24.65,22.625,56,0,0,60,1
2023-06-28 10:05:00,25.4833,25.8571,26.6667,24.4,22.32,55.5,0,0,60,1
2023-06-28 13:25:00,28,26.0667,28.1022,24.9,22.15,56.5,0,100,61,1
2023-06-28 13:30:00,28.1,26.0548,28.0844,24.8,22.2,56.5,0,100,61,1
2023-06-28 13:35:00,28.0333,26.0429,28.0667,24.875,22.22,56.4444,0,100,61,1
2023-06-28 15:20:00,26.55,25.8444,27.38,25.1222,22.9714,55.6,0,0,60,1
2023-06-28 15:25:00,26.3,25.85,27.0483,24.55,22.475,56.2857,0,0,60,1
2023-06-28 15:30:00,25.875,25.8188,26.7167,24.25,21.9667,55.6667,0,0,60,1
2023-06-28 15:35:00,25.225,25.7875,25.97,23.64,21.72,55.4286,0,0,60,1
2023-06-28 15:40:00,24.6333,25.7563,25.5222,23.5,21.56,55.5714,0,0,60,1
2023-06-28 15:45:00,24.3,25.725,25.55,23.18,21.2182,56,0,0,60,1
2023-06-28 15:50:00,24.268,25.6938,25.5571,23.1367,20.8,55.3333,0,0,60,1
2023-06-28 15:55:00,24.236,25.6625,25.54,23.0933,20.8667,55.8571,0,0,60,1
2023-06-28 16:00:00,24.204,25.6313,25.725,23.05,20.9333,55.4,0,0,60,1
2023-06-28 16:05:00,24.172,25.6,25.65,23.1,21,55.5556,0,0,60,1
2023-06-28 16:10:00,24.14,25.65,25.5286,23.1,20.8687,55.4286,0,0,60,1
2023-06-28 16:15:00,24.09,25.6167,25.5667,23.1,20.7375,55.4643,0,0,60,1
2023-06-28 16:20:00,24.04,25.5833,25.4167,23.5,21.4571,55.5,0,0,60,1
2023-06-28 16:25:00,23.94,25.55,25.3429,23.5,21.725,55.5556,0,0,60,1
2023-06-28 16:30:00,23.84,25.5429,25.18,23.4091,21.5875,55.4545,0,0,60,1
2023-06-28 16:35:00,23.8667,25.5452,25.4778,23.5,21.64,55.6667,0,0,60,1
2023-06-28 16:40:00,24.1,25.5476,25.6333,23.6,21.6667,55.4,0,0,60,1
2023-06-28 16:45:00,24.1667,25.55,25.65,23.6,21.7528,55.6667,0,0,60,1
2023-06-28 16:50:00,24.1333,25.525,25.5167,23.63,21.8389,55.4444,0,0,60,1
2023-06-28 16:55:00,24.0333,25.5,25.5,23.625,21.925,55.5556,0,0,60,1
2023-06-28 17:00:00,24.0556,25.475,25.32,23.6,21.8875,55.8333,0,0,60,1
2023-06-28 17:05:00,24.0778,25.45,25.3556,23.55,21.85,55.5,0,0,61,1
2023-06-28 17:10:00,24.1,25.425,25.5667,23.6,22,55.5,0,0,61,1
2023-06-28 17:15:00,24.05,25.4,25.58,23.65,21.9333,55,0,0,61,1
2023-06-28 17:20:00,24.2,25.375,25.5375,23.7,21.8667,55.5,0,0,60,1
2023-06-28 17:25:00,24.15,25.35,25.72,23.8833,21.975,55.5,0,0,60,1
2023-06-28 17:30:00,24.1,25.35,25.7,23.85,22,55.6667,0,0,60,1
2023-06-28 17:35:00,24.05,25.3444,25.2714,23.5875,21.9333,55,0,0,60,1
2023-06-28 17:40:00,23.8,25.3228,25.025,23.34,21.5667,55.5,0,0,60,1
2023-06-28 17:45:00,23.6,25.3012,24.825,23.3,21.6714,55.5,0,0,61,1
2023-06-28 17:50:00,23.5333,25.2796,24.9,23.1875,21.55,55.5,0,0,61,1
2023-06-28 17:55:00,23.5417,25.258,24.8,23.15,21.6,55.5455,0,0,61,1
2023-06-28 18:00:00,23.55,25.2364,24.9,23.19,21.6,55.4545,0,0,61,1
2023-06-28 18:05:00,23.5583,25.2148,24.8667,23.16,21.5333,55.5455,0,0,61,1
2023-06-28 18:10:00,23.5667,25.1932,25.0667,22.9833,21.0875,55,0,0,61,1
2023-06-28 18:15:00,23.7,25.1716,25.3,22.8667,21,56,0,0,61,1
2023-06-28 18:20:00,23.78,25.15,25.4,22.95,20.85,55.75,0,0,61,1
2023-06-28 18:25:00,23.86,25.1467,25.44,23.1,20.84,55.5,0,0,61,1
2023-06-28 18:30:00,23.8467,25.2,25.34,22.9714,20.9,55.4,0,0,60,1
2023-06-28 18:35:00,23.8333,25.1731,25.2,22.88,20.7,55.45,0,0,60,1
2023-06-28 18:40:00,23.6,25.1462,25.0182,22.6,20.5333,55.5,0,0,60,1
2023-06-28 18:45:00,23.5,25.1469,24.825,22.4333,20.35,55.5,0,0,61,1
2023-06-28 18:50:00,23.4167,25.1477,24.8,22.45,20.4167,55.5,0,0,61,1
2023-06-28 18:55:00,23.3333,25.1485,24.7333,22.4444,20.45,55.5,0,0,60,1
2023-06-28 19:00:00,23.2167,25.1492,24.6,22.66,20.74,55.5,0,0,61,1
2023-06-28 19:05:00,23.1,25.15,24.5667,22.8,21.15,55.5556,0,0,61,1
2023-06-28 19:10:00,23,25.15,24.4833,22.92,21.15,56.3333,0,0,60,1
2023-06-28 19:15:00,23.0125,25.15,24.45,22.85,21.15,55.5,0,0,60,1
2023-06-28 19:20:00,23.025,25.1143,24.4,22.9,21.3,55.5,0,0,61,1
2023-06-28 19:25:00,23.0375,25.0786,24.475,22.9083,21.225,55.5,0,0,60,1
2023-06-28 19:30:00,23.05,25.0429,24.5,22.9167,21.2571,55.5455,0,0,60,1
2023-06-28 19:35:00,23.0625,25.06,24.3727,22.85,21.3036,55.3333,0,0,60,1
2023-06-28 19:40:00,23.075,25.0543,24.5667,23,21.35,55.5,0,0,60,1
2023-06-28 19:45:00,23.0875,25.0486,24.5571,23.1,21.4,55.6,0,0,60,1
2023-06-28 19:50:00,23.1,25.0429,24.7333,23.1,21.4167,55.4545,0,0,60,1
2023-06-28 19:55:00,23.2,25.0439,24.9,23.22,21.6,55.6,0,0,61,1
2023-06-28 20:00:00,23.1667,25.0449,24.7333,23.1,21.45,55.5,0,0,61,1
2023-06-28 20:05:00,23.1333,25.0459,24.65,23.05,21.3,55.5,0,0,61,1
2023-06-28 20:10:00,23.05,25.0469,24.5333,23.02,21.4,57.5,0,0,62,1
2023-06-28 20:15:00,23.0417,25.048,24.5667,23.1333,21.4667,57.5,0,0,62,1
2023-06-28 20:20:00,23.0333,25.049,24.475,22.85,21.3,57.5,0,0,62,1
2023-06-28 20:25:00,23.0467,25.05,24.3875,22.875,21.35,57.4,0,0,61,1
2023-06-28 20:30:00,23.06,25.0222,24.5,22.875,21.375,56.5,0,0,61,1
2023-06-28 20:35:00,23.0733,24.9944,24.5,22.925,21.4,57.0227,0,0,61,1
2023-06-28 20:40:00,23.0867,24.9667,24.3222,22.9286,21.3,57.5455,0,0,61,1
2023-06-28 20:45:00,23.1,24.9389,24.5286,22.975,21.3,57.5,0,0,61,1
2023-06-28 20:50:00,23.2,24.9111,24.7,22.875,21,57.3333,0,0,61,1
2023-06-28 20:55:00,23.2778,24.8833,24.9,22.8375,20.8571,57.5,0,0,62,1
2023-06-28 21:00:00,23.3556,24.8556,24.9,22.8,20.85,57.6,0,0,62,1
2023-06-28 21:05:00,23.3537,24.8278,24.9,22.58,20.55,57.3333,0,0,62,1
2023-06-28 21:10:00,23.3519,24.8,24.9,22.42,20.35,56.8889,0,0,61,1
2023-06-28 21:15:00,23.35,24.85,24.675,22.6,20.6,55.5,0,0,60,1
2023-06-28 21:20:00,23.3333,24.781,24.6833,22.55,20.15,56.5,0,0,61,1
2023-06-28 21:25:00,23.3028,24.7119,24.7333,22.5,20.15,56.25,0,0,61,1
2023-06-28 21:30:00,23.2722,24.6429,24.65,22.45,20.14,55.5556,0,0,61,1
2023-06-28 21:35:00,23.2417,24.5964,24.65,22.4,20.3333,55.4615,0,0,61,1
2023-06-28 21:40:00,23.2111,24.55,24.53,22.62,20.675,55.5,0,0,60,1
2023-06-28 21:45:00,23.1806,24.5429,24.5222,22.85,21.0667,55.5,0,0,61,1
2023-06-28 21:50:00,23.15,24.5247,24.575,22.85,21.04,55.5,0,0,61,1
2023-06-28 21:55:00,23.1333,24.5065,24.5,22.9,21.1,55.5714,0,0,61,1
2023-06-28 22:00:00,23.0867,24.4883,24.4667,22.8,21.05,55,0,0,61,1
2023-06-28 22:05:00,23.04,24.4701,24.36,22.775,21.1167,55.5,0,0,60,1
2023-06-28 22:10:00,23,24.4519,24.4,22.8,21.1,55.5,0,0,61,1
2023-06-28 22:15:00,22.96,24.4338,24.4,22.7143,21.06,55.5,0,0,60,1
2023-06-28 22:20:00,22.92,24.4156,24.15,22.74,21.25,55.5,0,0,60,1
2023-06-28 22:25:00,22.88,24.3974,24.1333,22.7857,21.175,55.5,0,0,60,1
2023-06-28 22:30:00,22.84,24.3792,24.2,22.7,21.12,55.5,0,0,60,1
2023-06-28 22:35:00,22.7883,24.361,24.1,22.6667,21.1,55.5,0,0,60,1
2023-06-28 22:40:00,22.7367,24.3429,24.1,22.68,21.15,55.5,0,0,61,1
2023-06-28 22:45:00,22.685,24.3236,24.1,22.62,21.125,55.6667,0,0,61,1
2023-06-28 22:50:00,22.6333,24.3043,23.9,22.65,21.15,55.8333,0,0,60,1
2023-06-28 22:55:00,22.5429,24.285,23.8,22.55,21.05,56,0,0,61,1
2023-06-28 23:00:00,22.4921,24.2657,23.8,22.26,20.6571,56.0833,0,0,61,1
2023-06-28 23:05:00,22.4414,24.2464,23.66,22.0429,20.5667,56.1667,0,0,61,1
2023-06-28 23:10:00,22.3907,24.2271,23.62,21.85,20.05,55,0,0,61,1
2023-06-28 23:15:00,22.34,24.2079,23.7,21.6,19.86,55.5714,0,0,61,1
2023-06-28 23:20:00,22.3142,24.1886,23.7,21.6333,19.7,55.5,0,0,61,1
2023-06-28 23:25:00,22.2883,24.1693,23.6,21.66,19.75,55.4286,0,0,61,1
2023-06-28 23:30:00,22.2625,24.15,23.6,21.55,19.54,55.6667,0,0,61,1
2023-06-28 23:35:00,22.2367,24.1333,23.6,21.6,19.7,55.5556,0,0,61,1
2023-06-28 23:40:00,22.2108,24.0833,23.5,21.34,19.5,55.4444,0,0,61,1
2023-06-28 23:45:00,22.185,24.0333,23.5,21.58,19.8333,55.3333,0,0,60,1
2023-06-28 23:50:00,22.1592,24.05,23.5,21.85,20.1286,55.4394,0,0,61,1
2023-06-28 23:55:00,22.1333,24.0313,23.5,22.1,20.4571,55.5455,0,0,61,1
2023-06-29 00:00:00,22.0833,24.0126,23.3273,22.1,20.425,55.6429,0,0,60,1
2023-06-29 00:05:00,22.0333,23.9939,23.2,21.84,20.375,55.4444,0,0,60,1
2023-06-29 00:10:00,21.6333,23.9753,22.8375,21.6,20.1625,55.6,0,0,60,1
2023-06-29 00:15:00,21.4667,23.9566,22.66,21.55,20.0714,55.55,0,0,60,1
2023-06-29 00:20:00,21.3,23.9379,22.7,21.42,19.9167,55.5,0,0,60,1
2023-06-29 00:25:00,21.22,23.9192,22.7,21.4857,19.9636,55.4,0,0,61,1
2023-06-29 00:30:00,21.14,23.9005,22.4333,21.35,19.85,55.6,0,0,61,1
2023-06-29 00:35:00,21.05,23.8818,22.41,21.4,19.85,55.4615,0,0,61,1
2023-06-29 00:40:00,21,23.8631,22.54,21.375,19.9167,55.5,0,0,61,1
2023-06-29 00:45:00,20.96,23.8444,22.56,21.35,19.85,55.5,0,0,60,1
2023-06-29 00:50:00,20.92,23.85,22.45,21.2,19.875,55.5,0,0,61,1
2023-06-29 00:55:00,20.88,23.8293,22.1867,21.2444,20,55.5,0,0,61,1
2023-06-29 01:00:00,20.84,23.8086,22.36,21.175,19.85,55.5,0,0,61,1
2023-06-29 02:55:00,20.9578,23.5429,22.6,21.18,19.825,55.4444,0,0,61,1
2023-06-29 03:00:00,21.0089,23.55,22.35,20.9,19.375,55.5,0,0,61,1
2023-06-29 03:05:00,21.06,23.5237,22.54,20.84,19.15,55.5,0,0,61,1
2023-06-29 03:10:00,21.0567,23.4975,22.7,20.9778,19.3571,55.5,0,0,61,1
2023-06-29 03:15:00,21.0533,23.4712,22.45,20.96,19.4247,55.5,0,0,61,1
2023-06-29 03:20:00,21.05,23.445,22.6,20.9833,19.4923,55.5,0,0,61,1
2023-06-29 03:25:00,21.0467,23.4187,22.6,21.1111,19.5333,55.5,0,0,61,1
2023-06-29 03:30:00,21.0433,23.3925,22.3556,21.1,19.5429,55.5,0,0,61,1
2023-06-29 03:35:00,21.04,23.3663,22.1833,21,19.4667,55.5,0,0,61,1
2023-06-29 03:40:00,20.8333,23.34,22.2333,21.0333,19.4667,55.5,0,0,61,1
2023-06-29 06:05:00,21.3667,23.56,22.7,22.65,22.1,55.5,0,0,61,1
2023-06-29 06:10:00,21.4667,23.588,22.7667,22.9,22.1143,55.5,0,0,61,1
2023-06-29 06:15:00,21.5667,23.616,23.0333,23.1429,22.4,55.5,0,0,61,1
2023-06-29 06:20:00,21.7,23.644,23.3,23.2182,22.4125,56,0,0,60,1
2023-06-29 06:25:00,22,23.672,23.3333,23.325,22.35,55,0,0,60,1
2023-06-29 06:30:00,22.2,23.7,23.6,23.35,22.4778,55.6667,0,0,61,1
2023-06-29 06:35:00,22.2833,23.7417,23.6,23.4714,22.425,55.3333,0,0,60,1
2023-06-29 06:40:00,22.3667,23.7833,23.7667,23.325,22.44,55.5556,0,0,60,1
2023-06-29 06:45:00,22.4917,23.825,23.7364,23.34,22.3333,55.5,0,0,60,1
2023-06-29 06:50:00,22.6167,23.8667,23.86,23.4,22.1333,55,0,0,60,1
2023-06-29 06:55:00,22.9,23.9311,24.1,23.36,22.2,56.3333,0,0,60,1
2023-06-29 07:00:00,23.1,23.9956,24.4,23.3714,22.1333,55.5,0,0,61,1
2023-06-29 07:05:00,23.1667,24.06,24.575,23.3444,21.9,55.5,0,0,61,1
2023-06-29 07:10:00,23.4,24.1667,24.8333,23.2,21.575,55.4,0,0,61,1
2023-06-29 07:15:00,23.4393,24.1952,24.78,22.925,21.3857,55.5714,0,0,61,1
2023-06-29 07:20:00,23.4786,24.2238,24.8,22.66,20.9,55.3333,0,0,60,1
2023-06-29 07:25:00,23.5179,24.2524,24.8,22.55,20.6857,55.4,0,0,61,1
2023-06-29 07:30:00,23.5571,24.281,24.8111,22.6333,20.55,55.4667,0,0,60,1
2023-06-29 07:35:00,23.6048,24.3095,24.84,22.6167,20.5333,55.5333,0,0,60,1
2023-06-29 07:40:00,23.6524,24.3381,25,22.6,20.8,55.6,0,0,61,1
2023-06-29 07:45:00,23.7,24.3667,25.15,22.84,20.8875,55.6667,0,0,61,1
2023-06-29 07:50:00,23.8667,24.4333,25.3,23.225,21.3833,55.4286,0,0,61,1
2023-06-29 07:55:00,24.1,24.5,25.5,23.4333,21.575,55.5385,0,0,61,1
2023-06-29 08:00:00,24.2,24.5667,25.6,23.4111,21.5667,55.4615,0,0,61,1
2023-06-29 08:05:00,24.2667,24.66,25.65,23.5556,21.56,55.5,0,0,60,1
2023-06-29 08:10:00,24.3333,24.7289,25.7417,23.7,21.6375,55.5455,0,0,60,1
2023-06-29 08:15:00,24.4,24.7978,25.8333,23.5667,21.65,55.4286,0,0,60,1
2023-06-29 08:20:00,24.5667,24.8667,25.9167,23.7,21.95,55.6667,0,0,60,1
2023-06-29 08:25:00,24.6167,24.9,26,23.72,21.85,55.4706,0,0,60,1
2023-06-29 08:30:00,24.6667,24.9333,26.0333,23.835,21.875,55.5,0,0,60,1
2023-06-29 08:35:00,24.7833,24.9667,26.2,23.95,22.0667,55.6667,0,0,60,1
2023-06-29 08:40:00,24.9,25,26.2333,23.9,22.0983,55.5,0,0,60,1
2023-06-29 08:45:00,25,25.0333,26.3,24.1714,22.13,55.75,0,0,60,1
2023-06-29 08:50:00,25.1,25.0667,26.4333,24.1,22.15,55.3333,0,0,61,1
2023-06-29 08:55:00,25.2,25.05,26.5667,24.325,22.28,55.5714,0,0,60,1
2023-06-29 09:00:00,25.4,25.1667,26.8,24.4667,22.4818,55.5,0,0,60,1
2023-06-29 09:05:00,25.4786,25.2311,26.86,24.5,22.5909,55.7143,0,0,60,1
2023-06-29 09:10:00,25.5571,25.2956,26.92,24.625,22.7,55.5455,0,0,60,1
2023-06-29 09:15:00,25.6667,25.36,26.9,24.5667,22.55,55.3333,0,0,60,1
2023-06-29 09:20:00,25.65,25.4117,26.9,24.7,22.62,55.5333,0,0,60,1
2023-06-29 09:25:00,25.65,25.4633,26.9,24.6667,22.62,55.5,0,0,60,1
2023-06-29 09:30:00,25.8667,25.515,27.2,24.65,22.7,55.5,0,0,60,1
2023-06-29 09:35:00,26.0083,25.5667,27.5,24.9,22.7,55.5,0,0,60,1
2023-06-29 09:40:00,26.15,25.6333,27.6333,25.0167,22.825,55.25,0,0,61,1
2023-06-29 09:45:00,26.4,25.7,27.6,25.1,22.9111,55,0,0,60,1
2023-06-29 09:50:00,26.4773,25.694,27.7333,25.2,23.1,55.6667,0,0,61,1
2023-06-29 09:55:00,26.5545,25.688,27.8667,25.34,23.2667,55.4444,0,0,61,1
2023-06-29 10:00:00,26.7,25.682,28,25.2125,23.0667,55.5,0,0,60,1
2023-06-29 10:05:00,26.625,25.676,27.9,25.45,23.14,55.6667,0,0,60,1
2023-06-29 10:10:00,26.55,25.67,27.65,25.45,23.1778,55.5,0,0,60,1
2023-06-29 10:15:00,26.1333,25.664,27.18,24.74,22.7,55.5,0,0,60,1
2023-06-29 10:20:00,25.8,25.658,26.6667,24.475,22.6,55.5,0,0,60,1
2023-06-29 10:25:00,25.4667,25.652,26.4733,23.9333,21.6714,55.625,0,0,60,1
2023-06-29 10:30:00,25.05,25.646,26.28,23.6333,21.6,55.5714,0,0,60,1
2023-06-29 10:35:00,25.0667,25.64,26.2333,23.55,21.55,55.4286,0,0,60,1
2023-06-29 10:40:00,25.0833,25.6443,26.1667,23.56,21.5667,55.5,0,0,60,1
2023-06-29 10:45:00,25.1,25.6486,26.45,23.6,21.4583,55.5,0,0,61,1
2023-06-29 10:50:00,25.3,25.6529,26.8,23.6778,21.35,56.3333,0,0,60,1
2023-06-29 10:55:00,25.6,25.6571,26.9556,23.95,21.3889,55.4444,0,0,60,1
2023-06-29 11:00:00,25.6667,25.65,27.1111,23.9,21.5,55.6667,0,0,61,1
2023-06-29 11:05:00,25.9,25.65,27.0833,24.1833,21.725,56.5,0,0,61,1
2023-06-29 11:10:00,25.85,25.6488,27.0556,24.1286,21.6,56.375,0,0,61,1
2023-06-29 11:15:00,25.8,25.6476,27.0278,24.2,21.8,56.5,0,0,61,1
2023-06-29 11:20:00,25.75,25.6464,27,24.65,22.45,55.5,0,0,61,1
2023-06-29 11:25:00,25.7,25.6452,26.7,24.6,22.4667,55.5,0,0,60,1
2023-06-29 11:30:00,25.5,25.644,26.5,24.15,22.1333,55.5,0,0,60,1
2023-06-29 11:35:00,25.3,25.6429,26.55,24.06,22.0571,55.5,0,0,60,1
2023-06-29 11:40:00,25.3333,25.6545,26.6,24.1125,22.1,55.5,0,0,60,1
2023-06-29 11:45:00,25.3667,25.6899,26.8,24.45,22.32,56.5,0,0,61,1
2023-06-29 11:50:00,25.66,25.7253,27.125,24.5833,22.425,56,0,0,61,1
2023-06-29 11:55:00,26.15,25.7606,27.7,25.05,22.775,56.3333,0,0,60,1
2023-06-29 12:00:00,26.5,25.796,28,25.16,23.05,56.5,0,0,60,1
2023-06-29 12:05:00,26.825,25.8313,28.05,25.225,23.1167,55.5,0,100,61,1
2023-06-29 12:10:00,27.0556,25.8667,27.9375,25.125,22.9857,56.5294,0,100,61,1
2023-06-29 12:15:00,27.2,25.8333,27.825,25.225,23.0833,57,0,100,62,1
2023-06-29 12:20:00,27.4,25.8,27.7125,25.1839,23.1167,57.5,0,100,62,1
2023-06-29 14:10:00,28.85,25.85,28.025,25,22.1889,58.5,0,100,62,1
2023-06-29 15:55:00,25.2833,25.9,26.7333,24.65,22.7,55.5385,0,0,60,1
2023-06-29 17:25:00,26.25,25.8429,27.6077,24.4,21.9,55.5,0,0,61,1
2023-06-29 17:30:00,26.3,25.85,27.5857,24.35,21.95,55.4,0,0,61,1
2023-06-29 19:25:00,26.05,25.6333,27.24,24.4,22.05,56.5,0,0,61,1
2023-06-29 19:30:00,26.0222,25.65,27.212,24.15,21.8333,56.5,0,0,61,1
2023-06-29 19:35:00,25.9944,25.6152,27.184,24.225,21.95,56.1667,0,0,61,1
2023-06-29 19:40:00,25.9667,25.5803,27.156,24,21.7667,55.5,0,0,61,1
2023-06-29 19:45:00,25.9389,25.5455,27.128,24.08,21.65,55.4815,0,0,61,1
2023-06-29 20:55:00,25.1667,25.34,26.4095,24.45,22.35,56.5,0,0,61,1
2023-06-29 21:00:00,25.1,25.3156,26.3476,24.45,22.55,56.5,0,0,61,1
2023-06-29 21:05:00,25,25.2911,26.2857,24.2833,22.5,55.3333,0,0,61,1
2023-06-29 21:10:00,24.95,25.2667,26.2151,24.225,22.4833,55.5,0,0,61,1
2023-06-29 21:15:00,24.9,25.2422,26.1444,24.1167,22.4667,55.5714,0,0,61,1
2023-06-29 21:20:00,24.85,25.2178,26.0722,24.0667,22.1429,55.5,0,0,61,1
2023-06-29 21:25:00,24.8,25.1933,26,24,22.2131,56.5,0,0,61,1
2023-06-29 21:30:00,24.7167,25.1689,25.9667,24.15,22.2833,57,0,0,61,1
2023-06-29 21:35:00,24.6333,25.1444,26,23.9,22.1,56.4,0,0,61,1
2023-06-29 21:40:00,24.5333,25.15,25.7857,23.9,22.25,56.5,0,0,61,1
2023-06-29 21:45:00,24.4333,25.125,25.8,23.925,22.15,55.5,0,0,61,1
2023-06-29 21:50:00,24.3333,25.1,25.6429,23.7333,22.15,56.2,0,0,61,1
2023-06-29 21:55:00,24.2556,25.075,25.65,23.7125,22.1,55.6667,0,0,61,1
2023-06-29 22:00:00,24.1778,25.05,25.4889,23.7143,21.975,55.5,0,0,61,1
2023-06-29 22:05:00,24.1,25.0429,25.5,23.4,21.55,55.5,0,0,61,1
2023-06-29 22:10:00,24,25.0206,25.28,23.1111,21.1,55.3333,0,0,61,1
2023-06-29 22:15:00,23.9,24.9984,25.2333,23.2,21,55.5,0,0,61,1
2023-06-29 22:20:00,23.8,24.9762,25.2,23.12,21.1286,55.5714,0,0,61,1
2023-06-29 22:25:00,23.725,24.954,25.15,22.9857,21.1,55,0,0,61,1
2023-06-29 22:30:00,23.65,24.9317,25.05,22.6857,20.7125,55.2692,0,0,60,1
2023-06-29 22:35:00,23.6333,24.9095,24.9667,22.4,20.5,55.5385,0,0,61,1
2023-06-29 22:40:00,23.5917,24.8873,24.85,22.45,20.5,55.5,0,0,61,1
2023-06-29 22:45:00,23.55,24.8651,24.8667,22.35,20.3667,55,0,0,61,1
2023-06-29 22:50:00,23.5,24.8429,24.8,22.2833,20.2333,55.6667,0,0,61,1
2023-06-29 22:55:00,23.425,24.8153,24.6875,22.2167,20.1,55.4,0,0,60,1
2023-06-29 23:00:00,23.35,24.7878,24.725,22.15,20.16,55.5,0,0,61,1
2023-06-29 23:05:00,23.3,24.7602,24.575,22.7,20.65,55.5455,0,0,61,1
2023-06-29 23:10:00,23.2214,24.7327,24.5375,22.8,21.1,56.5,0,0,61,1
2023-06-29 23:15:00,23.1429,24.7051,24.5333,22.8,21.0333,56.4423,0,0,61,1
2023-06-29 23:20:00,23,24.6776,24.3429,22.775,21.1,56.3846,0,0,61,1
2023-06-29 23:25:00,22.968,24.65,24.3,22.8286,21.1167,55.5556,0,0,61,1
2023-06-29 23:30:00,22.936,24.6455,24.28,22.8,21.12,55.5,0,0,61,1
2023-06-29 23:35:00,22.904,24.6268,24.2333,22.6636,21.2,56.5,0,0,61,1
2023-06-29 23:40:00,22.872,24.6081,24.2,22.6444,21.15,56.1667,0,0,61,1
2023-06-29 23:45:00,22.84,24.5894,24.2,22.54,20.94,55.8333,0,0,61,1
2023-06-29 23:50:00,22.7925,24.5707,24.2,22.55,20.85,55.5,0,0,60,1
2023-06-29 23:55:00,22.745,24.552,24.2,22.7,20.9286,56,0,0,61,1
2023-06-30 00:00:00,22.6975,24.5333,24.1,22.55,20.975,55.4444,0,0,61,1
2023-06-30 00:05:00,22.65,24.55,24.1,22.35,20.9,55.5,0,0,61,1
2023-06-30 00:10:00,22.6333,24.5155,24.1,22.4375,20.85,55.5714,0,0,61,1
2023-06-30 00:15:00,22.5881,24.481,23.875,22.375,20.8333,55.4,0,0,61,1
2023-06-30 00:20:00,22.5429,24.4464,23.9,22.35,20.8167,55.6667,0,0,61,1
2023-06-30 00:25:00,22.473,24.4119,23.95,22.475,20.8,55.5556,0,0,61,1
2023-06-30 00:30:00,22.4032,24.3774,23.7333,22.4333,20.775,55.4444,0,0,61,1
2023-06-30 00:35:00,22.3333,24.3429,23.66,22.4167,20.85,55.3333,0,0,61,1
2023-06-30 00:40:00,22.35,24.35,23.7333,22.4,20.75,55.4167,0,0,61,1
2023-06-30 00:45:00,22.3067,24.35,23.7,22.1,20.65,55.5,0,0,60,1
2023-06-30 00:50:00,22.2633,24.35,23.7,22.25,20.7,55.5833,0,0,61,1
2023-06-30 00:55:00,22.22,24.3325,23.7,22.1167,20.55,55.6667,0,0,61,1
2023-06-30 01:00:00,22.1767,24.315,23.7,22.15,20.5875,55.5,0,0,61,1
2023-06-30 01:05:00,22.1333,24.2975,23.7,22.1143,20.6429,56.5,0,0,61,1
2023-06-30 01:10:00,22.0667,24.28,23.4429,22.125,20.6,56.6,0,0,61,1
2023-06-30 01:15:00,22,24.2625,23.5,22.025,20.75,55.7273,0,0,61,1
2023-06-30 01:20:00,21.9625,24.245,23.5,22.15,20.65,55.4444,0,0,61,1
2023-06-30 01:25:00,21.925,24.2275,23.2429,22.04,20.58,55.5,0,0,61,1
2023-06-30 01:30:00,21.8875,24.21,23.3,21.7,20.1,55.5,0,0,61,1
2023-06-30 01:35:00,21.85,24.1925,23.3,21.4167,19.775,55.5,0,0,61,1
2023-06-30 01:40:00,21.8,24.175,23.3,21.3833,19.65,56.0909,0,0,61,1
2023-06-30 01:45:00,21.7667,24.1575,23.3,21.4286,19.6667,56.5,0,0,61,1
2023-06-30 01:50:00,21.7333,24.14,23.1571,21.4111,19.8,55.75,0,0,61,1
2023-06-30 01:55:00,21.7,24.11,23.1375,21.125,19.5,55.5,0,0,61,1
2023-06-30 02:00:00,21.6667,24.08,23.2,21.125,19.3333,55.5,0,0,61,1
2023-06-30 02:05:00,21.6333,24.05,23.2,21.08,19.1375,56,0,0,61,1
2023-06-30 02:10:00,21.65,24,23.04,20.875,19.1,56.5,0,0,61,1
2023-06-30 02:15:00,21.5455,23.9786,22.8857,20.85,19.1,56,0,0,61,1
2023-06-30 02:20:00,21.5201,23.9571,22.975,20.95,19.1,55.5,0,0,61,1
2023-06-30 02:25:00,21.4948,23.9357,22.95,21.1375,19.4429,55.5,0,0,61,1
2023-06-30 02:30:00,21.4695,23.9143,22.975,21.475,19.925,56.5,0,0,61,1
2023-06-30 02:35:00,21.4442,23.8929,22.6444,21.4667,20.05,56.3,0,0,61,1
2023-06-30 02:40:00,21.4188,23.8714,22.65,21.3333,19.9333,56.1,0,0,61,1
2023-06-30 02:45:00,21.3935,23.85,22.725,21.4,19.85,55.9,0,0,61,1
2023-06-30 02:50:00,21.3682,23.8455,22.725,21.4,19.875,55.7,0,0,61,1
2023-06-30 02:55:00,21.3429,23.85,22.725,21.35,19.8,55.5,0,0,61,1
2023-06-30 04:25:00,21.5133,23.65,22.95,21.55,20.05,55.5714,0,0,61,1
2023-06-30 04:30:00,21.5317,23.6786,22.9167,21.6333,20.2,55.5357,0,0,61,1
2023-06-30 04:35:00,21.55,23.7071,22.8778,21.7,20.18,55.5,0,0,61,1
2023-06-30 04:40:00,21.5667,23.7357,23.1,21.7,20.15,55.5,0,0,61,1
2023-06-30 04:45:00,21.6167,23.7643,23.2,21.6222,20.225,55.5,0,0,61,1
2023-06-30 04:50:00,21.6667,23.7929,23.2,21.65,20.25,55.5,0,0,61,1
2023-06-30 04:55:00,21.8667,23.8214,23.2,21.7833,20.4333,55.3333,0,0,61,1
