timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-06-30 05:00:00,22.0667,23.85,23.2,21.8817,20.38,24.2609,0,0,52,1
2023-06-30 05:05:00,22.1,23.8519,23.0667,21.98,22.7333,53,0,0,62,1
2023-06-30 05:10:00,22.08,23.8537,23.28,22.0714,24.2,57.3333,0,0,61,1
2023-06-30 05:15:00,22.06,23.8556,23.3,23.325,23.0533,56.4545,0,0,61,1
2023-06-30 05:20:00,22.04,23.9042,23.3,24.225,23.825,55.8333,0,0,61,1
2023-06-30 05:25:00,22.05,23.9528,23.3,24.3167,24.125,55.6667,0,0,61,1
2023-06-30 05:30:00,22.06,24.0014,23.3714,24.42,24.2286,55.5,0,0,61,1
2023-06-30 05:35:00,22.1667,24.05,23.5,24.425,24.181,56,0,0,61,1
2023-06-30 05:40:00,22.2333,24.0667,23.6,24.4125,24.1333,56.5,0,0,61,1
2023-06-30 05:45:00,22.3,24.1133,23.725,24.4125,24.175,57,0,0,61,1
2023-06-30 05:50:00,22.3667,24.16,23.78,24.425,24.0333,56.4615,0,0,61,1
2023-06-30 07:15:00,24.1,24.36,25.5333,23.05,20.9,55.5,0,0,61,1
2023-06-30 07:20:00,24.2,24.41,25.6667,23.1833,21.0667,55.5,0,0,61,1
2023-06-30 07:25:00,24.3667,24.46,25.9,23.28,21.3,57,0,0,61,1
2023-06-30 07:30:00,24.35,24.51,25.7857,23.4,21.3,56.4615,0,0,61,1
2023-06-30 07:35:00,24.4167,24.56,25.9,23.38,21.3,55,0,0,61,1
2023-06-30 07:40:00,24.4833,24.605,25.7923,23.5233,21.4,55.5,0,0,61,1
2023-06-30 07:45:00,24.55,24.65,25.8143,23.6667,21.425,56,0,0,61,1
2023-06-30 07:50:00,24.55,24.66,25.7857,23.6667,21.8333,55.5,0,0,61,1
2023-06-30 07:55:00,24.55,24.7013,25.9,23.7167,21.8667,55.4545,0,0,61,1
2023-06-30 08:00:00,24.55,24.7427,25.8,23.74,21.9,55.5294,0,0,61,1
2023-06-30 08:05:00,24.5667,24.784,25.8,23.68,21.85,55.5,0,0,61,1
2023-06-30 08:10:00,24.6667,24.8253,26.0333,23.7825,21.85,56.5,0,0,61,1
2023-06-30 08:15:00,24.65,24.8667,26.1167,23.885,21.8667,55.5,0,0,61,1
2023-06-30 08:20:00,24.75,24.85,26.2,23.9875,22.05,56.5,0,0,61,1
2023-06-30 08:25:00,24.85,24.8692,26.1444,24.0688,22.05,55.5,0,0,61,1
2023-06-30 08:30:00,24.8556,24.8885,26.15,24.15,22.15,55.4286,0,0,61,1
2023-06-30 08:35:00,24.84,24.9077,26.15,24,22.25,56,0,0,61,1
2023-06-30 08:40:00,24.8467,24.9269,25.9857,23.9,22.25,57,0,0,61,1
2023-06-30 08:45:00,24.8533,24.9462,26,23.85,22.225,56.5,0,0,61,1
2023-06-30 08:50:00,24.86,24.9654,26.02,23.8714,22.2,56,0,0,61,1
2023-06-30 08:55:00,24.8667,24.9846,26.1571,24.1667,22.18,56.5,0,0,61,1
2023-06-30 09:00:00,24.85,25.0038,26.2159,24.15,22.2286,56.5,0,0,61,1
2023-06-30 09:05:00,24.9333,25.0231,26.2746,24,22.125,56.5,0,0,61,1
2023-06-30 09:10:00,25.0167,25.0423,26.3333,23.8714,21.9333,56.5,0,0,61,1
2023-06-30 09:15:00,25.1,25.0615,26.4417,24,21.85,56.5,0,0,61,1
2023-06-30 09:20:00,25.1667,25.0808,26.55,23.88,21.625,56.5,0,0,61,1
2023-06-30 09:25:00,25.1989,25.1,26.55,23.95,21.55,56.5,0,0,61,1
2023-06-30 09:30:00,25.2311,25.05,26.6,23.64,21.3333,56.5,0,0,61,1
2023-06-30 09:35:00,25.2633,25.0857,26.5429,23.7167,21.45,56.5,0,0,61,1
2023-06-30 09:40:00,25.2956,25.1214,26.5508,23.5429,21.3333,56.5,0,0,61,1
2023-06-30 09:45:00,25.3278,25.1571,26.5587,23.725,21.2167,55.5,0,0,61,1
2023-06-30 09:50:00,25.36,25.15,26.5667,23.7556,21.4625,56,0,0,61,1
2023-06-30 09:55:00,25.3,25.1488,26.5333,24.0778,21.7857,55.8333,0,0,61,1
2023-06-30 10:00:00,25.35,25.1476,26.4867,24.1333,22.2,56.5,0,0,61,1
2023-06-30 10:05:00,25.225,25.1464,26.44,24.2444,22.2714,55.5,0,0,61,1
2023-06-30 10:10:00,25.1,25.1452,26.3933,24.1667,22.2,56,0,0,61,1
2023-06-30 10:15:00,25.0889,25.144,26.3467,24.14,22.1333,56,0,0,61,1
2023-06-30 10:20:00,25.0778,25.1429,26.3,24.1091,22.1375,55.4545,0,0,61,1
2023-06-30 10:25:00,25.0667,25.15,26.2917,24.07,22.0875,55.6,0,0,60,1
2023-06-30 10:30:00,25.0556,25.1533,26.2833,24.15,22.1455,55.4444,0,0,60,1
2023-06-30 10:35:00,25.0444,25.1467,26.275,24.25,22.1571,55.6667,0,0,61,1
2023-06-30 10:40:00,25.0333,25.1556,26.2667,24.1333,22.2,56.6667,0,0,60,1
2023-06-30 10:45:00,24.9667,25.1462,26.2,24,22.0727,56.4286,0,0,60,1
2023-06-30 10:50:00,24.9,25.1468,26.1333,24.075,22.25,56.0476,0,0,60,1
2023-06-30 10:55:00,24.8333,25.1474,26.15,23.9833,22.175,55.6667,0,0,61,1
2023-06-30 11:00:00,24.8444,25.1481,26.15,23.8875,22,56,0,0,61,1
2023-06-30 11:05:00,24.8556,25.1487,26.15,24.15,22.15,56.1667,0,0,61,1
2023-06-30 11:10:00,24.8667,25.1494,26.1667,24.1667,22.15,56.3333,0,0,60,1
2023-06-30 11:15:00,24.9133,25.15,26.225,24.1833,22.15,56.5,0,0,61,1
2023-06-30 11:20:00,24.96,25.1538,26.2833,24.0667,22.1607,56.5,0,0,61,1
2023-06-30 11:25:00,25.0067,25.15,26.3417,24.1143,22.1714,55.7143,0,0,60,1
2023-06-30 12:50:00,25.07,25.1444,26.15,23.5,21.15,55.4286,0,0,61,1
2023-06-30 12:55:00,25.075,25.1472,26.1455,23.4533,21.2,55.5556,0,0,61,1
2023-06-30 13:00:00,25.08,25.15,26.16,23.4067,20.85,55.4545,0,0,61,1
2023-06-30 13:05:00,25.085,25.15,26.32,23.36,21.0429,56.5,0,0,61,1
2023-06-30 13:10:00,25.09,25.1571,26.3,23.65,21.225,56.8,0,0,62,1
2023-06-30 13:15:00,25.095,25.2786,26.3833,24.14,22,57.5,0,0,62,1
2023-06-30 13:20:00,25.1,25.4,26.4667,24.3,22.2333,57.6667,0,0,62,1
2023-06-30 13:25:00,25.1667,25.475,26.55,24.3,22.3056,57.8333,0,0,62,1
2023-06-30 13:30:00,25.2133,25.55,26.5545,24.3,22.3778,58,0,0,62,1
2023-06-30 13:35:00,25.26,25.5,26.5455,24.3,22.45,58.1667,0,0,62,1
2023-06-30 13:40:00,25.3067,25.45,26.5527,24.375,22.4,58.3333,0,0,62,1
2023-06-30 13:45:00,25.3533,25.4,26.56,24.4542,22.4071,58.5,0,0,62,1
2023-06-30 13:50:00,25.4,25.35,26.7333,24.5333,22.4143,57.5,0,0,61,1
2023-06-30 13:55:00,25.475,25.3462,26.7,24.6333,22.5667,57.4583,0,0,61,1
2023-06-30 14:00:00,25.55,25.35,26.6667,24.5,22.7,57.4167,0,0,62,1
2023-06-30 14:05:00,25.55,25.35,26.7,24.5333,22.5,57.375,0,0,61,1
2023-06-30 14:10:00,25.425,25.35,26.62,24.5333,22.5333,57.3333,0,0,61,1
2023-06-30 15:40:00,24.05,25.15,25.3333,23.2286,21.2556,56.4286,0,0,60,1
2023-06-30 15:45:00,23.925,25.1429,25.2,23,21.0167,56.1,0,0,60,1
2023-06-30 15:50:00,23.8,25.0914,25.08,22.925,21.04,56,0,0,61,1
2023-06-30 15:55:00,23.6,25.04,24.8286,22.7,20.8333,55.5,0,0,61,1
2023-06-30 16:00:00,23.4,25.0122,24.4571,22.3167,20.575,56.5,0,0,61,1
2023-06-30 16:05:00,23.05,24.9844,24.1,21.9667,20,56,0,0,61,1
2023-06-30 16:10:00,22.7,24.9566,23.7143,21.6571,19.75,55.5,0,0,61,1
2023-06-30 16:15:00,22.4,24.9288,23.7333,21.475,19.675,55.9167,0,0,61,1
2023-06-30 16:20:00,22.25,24.901,23.6,21.45,19.525,56.3333,0,0,61,1
2023-06-30 16:25:00,22.1,24.8732,23.4429,21.46,19.65,55.5,0,0,61,1
2023-06-30 16:30:00,22.0333,24.8455,23.3667,21.2667,19.4333,55.5,0,0,61,1
2023-06-30 16:35:00,21.8333,24.8272,23.25,21.5833,19.7857,55.5556,0,0,61,1
2023-06-30 16:40:00,21.7167,24.8089,23.24,21.91,20.44,55.4444,0,0,61,1
2023-06-30 16:45:00,21.6,24.7906,23.225,21.8429,20.3625,55.5455,0,0,61,1
2023-06-30 16:50:00,21.5,24.7724,23.1,21.6909,20.2979,55.5,0,0,61,1
2023-06-30 16:55:00,21.4714,24.7541,23.0714,21.6333,20.2333,57,0,0,61,1
2023-06-30 17:00:00,21.4429,24.7358,23.0091,21.6,20.2,55.5,0,0,61,1
2023-06-30 17:05:00,21.4143,24.7175,23.0333,21.7,20.25,56.5,0,0,61,1
2023-06-30 17:10:00,21.3857,24.6993,23.0714,21.625,20.3,55.4286,0,0,61,1
2023-06-30 17:15:00,21.3571,24.681,23.1167,21.675,20.45,55.5,0,0,61,1
2023-06-30 17:20:00,21.3286,24.6627,23.0429,21.6,20.22,55.5,0,0,61,1
2023-06-30 17:25:00,21.3,24.6444,22.8333,21.6,20.2167,55.8571,0,0,61,1
2023-06-30 17:30:00,21.1,24.65,22.8,21.55,20.15,57,0,0,61,1
2023-06-30 17:35:00,21.04,24.6167,22.5583,21.4,20.1,55.6667,0,0,61,1
2023-06-30 17:40:00,20.9711,24.5833,22.5714,21.45,20.1333,56.5,0,0,61,1
2023-06-30 17:45:00,20.9022,24.55,22.55,21.5125,20.175,56.6667,0,0,61,1
2023-06-30 17:50:00,20.8333,24.54,22.45,21.4,20.0667,55.6,0,0,61,1
2023-06-30 17:55:00,20.7167,24.5,22.425,21.35,20.06,56.1111,0,0,61,1
2023-06-30 18:00:00,20.6,24.46,22.2222,21.1889,19.85,56.5,0,0,61,1
2023-06-30 18:05:00,20.5,24.42,22.03,21.1571,19.95,56.8889,0,0,61,1
2023-06-30 18:10:00,20.3,24.38,22.0167,20.9667,19.775,55.5,0,0,61,1
2023-06-30 18:15:00,20.2,24.34,21.7455,21.1,19.7111,55.8333,0,0,61,1
2023-06-30 18:20:00,20.1,24.316,21.7833,20.875,19.65,55.6667,0,0,61,1
2023-06-30 18:25:00,20.07,24.292,21.8429,20.975,19.65,55.5,0,0,61,1
2023-06-30 18:30:00,20.04,24.268,21.7714,20.9167,19.675,55.5,0,0,61,1
2023-06-30 18:35:00,20.0415,24.244,21.85,21.08,19.7091,56.25,0,0,61,1
2023-06-30 18:40:00,20.0431,24.22,21.75,20.74,19.6,57,0,0,61,1
2023-06-30 18:45:00,20.0446,24.196,21.8333,20.8,19.5857,55.75,0,0,61,1
2023-06-30 18:50:00,20.0462,24.172,21.75,20.7455,19.4778,56,0,0,61,1
2023-06-30 18:55:00,20.0477,24.148,21.7286,20.4333,19.0429,56.5,0,0,61,1
2023-06-30 19:00:00,20.0492,24.124,21.59,20.2889,18.9143,55.75,0,0,61,1
2023-06-30 19:05:00,20.0508,24.1,21.61,20.275,18.825,55.5,0,0,61,1
2023-06-30 19:10:00,20.0523,24.15,21.8,20.1444,18.78,56.0278,0,0,61,1
2023-06-30 19:15:00,20.0538,24.095,21.7667,20.1667,18.625,56.5556,0,0,61,1
2023-06-30 19:20:00,20.0554,24.04,21.7667,20.15,18.48,55.5,0,0,61,1
2023-06-30 19:25:00,20.0569,24.002,21.8333,19.9,18.3167,55.8333,0,0,61,1
2023-06-30 19:30:00,20.0585,23.964,21.86,19.9571,18.375,56.5,0,0,61,1
2023-06-30 19:35:00,20.06,23.926,21.7333,20.1333,18.3667,55.5,0,0,61,1
2023-06-30 19:40:00,20.05,23.888,21.7333,20,18.44,56,0,0,61,1
2023-06-30 19:45:00,20.04,23.85,21.85,20.0182,18.5429,56.5,0,0,61,1
2023-06-30 19:50:00,20.0545,23.84,21.7333,20.52,19.05,56.5455,0,0,61,1
2023-06-30 21:25:00,20.05,23.8667,21.7333,20.5125,19.14,55.5,0,0,61,1
2023-06-30 21:30:00,20.05,23.85,21.85,20.2714,18.8125,55.5714,0,0,61,1
2023-06-30 21:35:00,20.0313,23.8,21.7333,20.06,18.6125,55.5,0,0,61,1
2023-06-30 21:40:00,20.0126,23.7167,21.7333,20.0222,18.35,55,0,0,61,1
2023-06-30 21:45:00,19.9939,23.6333,21.425,19.975,18.3667,55.6667,0,0,61,1
2023-06-30 21:50:00,19.9753,23.6147,21.4875,19.95,18.3636,55.4545,0,0,61,1
2023-06-30 21:55:00,19.9566,23.596,21.5286,19.9833,18.3727,55.5,0,0,61,1
2023-06-30 22:00:00,19.9379,23.5773,21.6,19.85,18.29,55.5294,0,0,61,1
2023-06-30 22:05:00,19.9192,23.5587,21.6,19.95,18.275,55.4667,0,0,61,1
2023-06-30 22:10:00,19.9005,23.54,21.58,20.0667,18.3111,55.9091,0,0,61,1
2023-06-30 23:20:00,19.4437,23.35,21.05,20.77,19.94,56.2,0,0,61,1
2023-06-30 23:25:00,19.4101,23.34,21.1333,20.8125,19.95,55.8571,0,0,61,1
2023-06-30 23:30:00,19.3765,23.35,20.9,20.9333,20.025,55.5,0,0,61,1
2023-07-01 01:25:00,18.8738,23.15,20.3,21.8,21.55,56.2,0,0,61,1
2023-07-01 01:30:00,18.84,23.1444,20.4,21.5,21.3571,56.5,0,0,61,1
2023-07-01 01:35:00,18.812,23.15,20.16,21.66,21.5,56.4545,0,0,61,1
2023-07-01 01:40:00,18.784,23.1351,20.4,21.6667,21.3,56.5,0,0,61,1
2023-07-01 01:45:00,18.756,23.1201,20.17,21.7286,21.5333,57,0,0,61,1
2023-07-01 01:50:00,18.728,23.1052,20.1364,21.95,21.4833,56.6,0,0,61,1
2023-07-01 01:55:00,18.7,23.0903,20.3167,22,21.48,56.25,0,0,61,1
2023-07-01 02:00:00,18.6738,23.0753,20.3167,21.9,21.3333,56.5,0,0,61,1
2023-07-01 02:05:00,18.6476,23.0604,20.3167,22.25,21.575,56.5,0,0,61,1
2023-07-01 02:10:00,18.6214,23.0455,20.3167,22.05,21.5333,56.5238,0,0,61,1
2023-07-01 02:15:00,18.5952,23.05,20.1375,22.1167,21.4,56,0,0,61,1
2023-07-01 04:00:00,17.7735,22.8444,19.2188,22.0417,20.5667,56.4545,0,0,61,1
2023-07-01 04:05:00,17.7388,22.85,19.29,22.05,20.5857,56.8571,0,0,61,1
2023-07-01 04:10:00,17.7041,22.85,19.32,22.05,20.375,56.5,0,0,61,1
2023-07-01 06:15:00,18.65,22.8556,20.0833,22.4,21.25,56.3333,0,0,61,1
2023-07-01 06:20:00,18.675,22.85,20.3,22.3,21.35,56.3,0,0,61,1
2023-07-01 06:25:00,18.7,22.8682,20.2667,22.3875,21.375,56.5,0,0,61,1
2023-07-01 06:30:00,18.725,22.8864,20.2833,22.475,21.4286,56.1667,0,0,61,1
2023-07-01 06:35:00,18.75,22.9045,20.2333,22.5,21.4667,56.5,0,0,61,1
2023-07-01 06:40:00,18.775,22.9227,20.2667,22.35,21.35,56.5385,0,0,61,1
2023-07-01 06:45:00,18.8,22.9409,20.4,22.44,21.6,56.5,0,0,61,1
2023-07-01 06:50:00,18.825,22.9591,20.4,22.3857,21.55,55.5,0,0,61,1
2023-07-01 06:55:00,18.85,22.9773,20.5,22.37,21.55,55.6,0,0,61,1
2023-07-01 07:00:00,18.975,22.9955,20.675,22.35,21.5833,55.5,0,0,61,1
2023-07-01 07:05:00,19.1,23.0136,20.7667,22.475,21.8167,55.5,0,0,61,1
2023-07-01 07:10:00,19.1167,23.0318,20.7667,22.6,21.775,55.5,0,0,61,1
2023-07-01 07:15:00,19.1333,23.05,20.8333,22.5,21.7333,56.25,0,0,61,1
2023-07-01 07:20:00,19.15,23.0556,20.8333,22.65,21.76,56.5455,0,0,61,1
2023-07-01 07:25:00,19.1667,23.0926,20.8,22.65,21.775,55.6667,0,0,61,1
2023-07-01 07:30:00,19.2333,23.1296,20.85,22.55,21.98,55.6923,0,0,61,1
2023-07-01 07:35:00,19.3,23.1667,20.9667,22.5571,22.1,55.7143,0,0,61,1
2023-07-01 07:40:00,19.3667,23.225,21.1,22.6214,22.1556,55.9333,0,0,61,1
2023-07-01 07:45:00,19.4667,23.2833,21.125,22.7232,22.225,55.8,0,0,61,1
2023-07-01 07:50:00,19.5667,23.3417,21.125,22.825,22.4,56.4444,0,0,61,1
2023-07-01 07:55:00,19.7,23.4,21.1125,22.6556,22.44,56.5385,0,0,61,1
2023-07-01 08:00:00,19.9,23.4556,21.3625,22.65,22.6,56,0,0,61,1
2023-07-01 08:05:00,20.1,23.5111,21.9,22.9,22.7778,55.6471,0,0,61,1
2023-07-01 08:10:00,20.1667,23.5667,21.7273,22.95,22.9125,56.5455,0,0,62,1
2023-07-01 08:15:00,20.1611,23.6,21.84,22.9429,22.9667,56.4444,0,0,61,1
2023-07-01 08:20:00,20.1556,23.6333,21.7333,22.9,22.8333,56.5,0,0,62,1
2023-07-01 08:25:00,20.15,23.6667,21.7333,22.8,22.62,56.5333,0,0,61,1
2023-07-01 08:30:00,20.4,23.7,22.075,22.88,22.6857,56.5,0,0,61,1
2023-07-01 08:35:00,20.6,23.7667,22.3,23.1727,23.1,56,0,0,61,1
2023-07-01 08:40:00,20.7,23.8333,22.35,23.5,23.28,55.5556,0,0,61,1
2023-07-01 08:45:00,20.775,23.9,22.4364,23.6182,23.4857,55.5,0,0,61,1
2023-07-01 08:50:00,20.85,23.9533,22.4667,23.58,23.42,56.5,0,0,61,1
2023-07-01 08:55:00,20.9,24.0067,22.4667,23.6143,23.6,55.75,0,0,61,1
2023-07-01 09:00:00,21.15,24.06,22.7571,23.7333,23.6,55.5,0,0,61,1
2023-07-01 09:05:00,21.4,24.1667,22.9625,23.9222,23.825,56.6667,0,0,61,1
2023-07-01 09:10:00,21.45,24.1989,23.25,24.025,23.9125,56.4444,0,0,61,1
2023-07-01 09:15:00,21.5,24.2311,23.2,24.125,23.9429,55.7059,0,0,61,1
2023-07-01 09:20:00,21.55,24.2633,23.225,24.1,23.9,56.25,0,0,61,1
2023-07-01 09:25:00,21.65,24.2956,23.25,24.18,23.9333,56.6,0,0,61,1
2023-07-01 09:30:00,21.775,24.3278,23.5,24.25,24.05,55.8333,0,0,61,1
2023-07-01 09:35:00,21.9,24.36,23.7667,24.2833,24.1,56.5,0,0,61,1
2023-07-01 09:40:00,22.0667,24.4289,23.7,24.2125,23.8,56.5,0,0,61,1
2023-07-01 09:45:00,22.2,24.4978,23.75,23.7,22.99,56.8333,0,0,61,1
2023-07-01 09:50:00,22.3,24.5667,23.82,22.9833,21.8125,55.5,0,0,61,1
2023-07-01 09:55:00,22.4,24.55,23.88,22.75,21.4667,56.5,0,0,61,1
2023-07-01 10:00:00,22.4833,24.55,24.1,22.6889,21.2,55.6667,0,0,61,1
2023-07-01 10:05:00,22.5667,24.55,24.2,22.6714,21.1667,55.6667,0,0,60,1
2023-07-01 10:10:00,22.6667,24.5676,24.2,22.5833,21,55.5556,0,0,61,1
2023-07-01 10:15:00,22.9,24.5852,24.44,22.7667,21.1889,56.5278,0,0,61,1
2023-07-01 10:20:00,22.9833,24.6028,24.5,22.725,21.2,57.5,0,0,61,1
2023-07-01 10:25:00,23.0667,24.6204,24.54,22.7667,21.025,55.5,0,0,61,1
2023-07-01 10:30:00,23.16,24.638,24.575,22.65,20.98,56.3,0,0,61,1
2023-07-01 10:35:00,23.24,24.6556,24.7333,22.7727,21.14,56.5,0,0,61,1
2023-07-01 11:50:00,23.7833,24.65,25.15,22.62,20.65,56.5,0,0,61,1
2023-07-01 11:55:00,23.8111,24.6,25.15,22.6429,20.4833,56.1667,0,0,61,1
2023-07-01 12:00:00,23.8389,24.59,25.1556,22.3333,20.1333,56.5556,0,0,61,1
2023-07-01 12:05:00,23.8667,24.58,25.15,22.3667,20.2,56.5,0,0,61,1
2023-07-01 12:10:00,24.06,24.57,25.4,22.6667,20.3,56.4444,0,0,61,1
2023-07-01 12:15:00,24.105,24.56,25.5,22.625,20.45,56.5,0,0,61,1
2023-07-01 12:20:00,24.15,24.55,25.5,22.6833,20.6,56,0,0,61,1
2023-07-01 12:25:00,24,24.5455,25.2667,22.62,20.28,56.5,0,0,60,1
2023-07-01 12:30:00,24.0222,24.55,25.1692,22.9,20.6833,55.6364,0,0,61,1
2023-07-01 12:35:00,24.0444,24.55,25.2625,23.05,21.2333,56.2727,0,0,61,1
2023-07-01 12:40:00,24.0667,24.55,25.28,23.06,21.1833,56.5,0,0,61,1
2023-07-01 12:45:00,24.0444,24.55,25.3,23.1286,21.1333,56.5,0,0,60,1
2023-07-01 12:50:00,24.0481,24.55,25.3,23.1571,21.14,56.25,0,0,61,1
2023-07-01 12:55:00,24.0519,24.55,25.3,23.1083,21.21,56.375,0,0,61,1
2023-07-01 13:00:00,24.0556,24.55,25.3,23.14,21.2,56.4444,0,0,61,1
2023-07-01 15:10:00,24.05,24.55,25.2857,23.2667,21.35,56.5,0,0,61,1
2023-07-01 15:15:00,24.05,24.55,25.3,23.1667,21.35,56.5455,0,0,61,1
2023-07-01 15:20:00,24.06,24.55,25.3333,23.28,21.55,56.4444,0,0,61,1
2023-07-01 15:25:00,24.1067,24.55,25.3,23.275,21.4667,56.5,0,0,61,1
2023-07-01 15:30:00,24.1533,24.55,25.4167,23.3,21.55,56.5,0,0,61,1
2023-07-01 15:35:00,24.2,24.55,25.5333,23.425,21.3667,56.5,0,0,61,1
2023-07-01 15:40:00,24.19,24.55,25.5128,23.4,21.45,56.6,0,0,61,1
2023-07-01 15:45:00,24.18,24.55,25.4923,23.45,21.5333,56.6667,0,0,61,1
2023-07-01 15:50:00,24.17,24.55,25.5,23.375,21.65,56.5556,0,0,61,1
2023-07-01 15:55:00,24.16,24.55,25.5,23.35,21.65,56.5,0,0,61,1
2023-07-01 16:00:00,24.15,24.55,25.3778,23.4375,21.65,56.4444,0,0,61,1
2023-07-01 16:05:00,24.05,24.55,25.2556,23.35,21.35,56.7,0,0,61,1
2023-07-01 16:10:00,23.9875,24.55,25.15,23.1429,21.3,56.5,0,0,61,1
2023-07-01 16:15:00,23.925,24.55,25.15,23.15,21.3556,56.5,0,0,61,1
2023-07-01 16:20:00,23.8625,24.55,25.2333,23.26,21.35,56.5,0,0,61,1
2023-07-01 16:25:00,23.8,24.55,25.0286,23.18,21.4,56.5,0,0,61,1
2023-07-01 16:30:00,23.6,24.5545,24.9,23.02,21.275,56.4667,0,0,61,1
2023-07-01 16:35:00,23.57,24.54,24.7667,23.2,21.15,56.3,0,0,61,1
2023-07-01 16:40:00,23.54,24.5227,24.6778,22.9286,21.175,56.1667,0,0,61,1
2023-07-01 16:45:00,23.517,24.5055,24.675,22.8667,21.25,56.5,0,0,61,1
2023-07-01 16:50:00,23.4941,24.4882,24.6889,22.9125,21.2,56.5,0,0,61,1
2023-07-01 16:55:00,23.4711,24.4709,24.7,22.85,21.1429,56.5,0,0,61,1
2023-07-01 17:00:00,23.4481,24.4536,24.8,22.9714,21.2143,56.5714,0,0,61,1
2023-07-01 17:05:00,23.4252,24.4364,24.8,23.15,21.3333,56.4545,0,0,61,1
2023-07-01 17:10:00,23.4022,24.4191,24.8,23.15,21.3714,56.3333,0,0,61,1
2023-07-01 17:15:00,23.3793,24.4018,24.6778,22.85,21.15,56.6,0,0,61,1
2023-07-01 17:20:00,23.3563,24.3845,24.65,22.8875,21.2143,56.2727,0,0,61,1
2023-07-01 17:25:00,23.3333,24.3673,24.5375,22.86,21.05,56.5,0,0,61,1
2023-07-01 17:30:00,23.2167,24.35,24.525,22.8143,21.15,56.5333,0,0,61,1
2023-07-01 17:35:00,23.1,24.3444,24.3667,22.7,21.04,56.4706,0,0,61,1
2023-07-01 17:40:00,23.1333,24.3222,24.35,22.375,20.6,56.75,0,0,61,1
2023-07-01 17:45:00,23.1667,24.3,24.6,22.4,20.3,55.5,0,0,61,1
2023-07-01 17:50:00,23.2,24.2778,24.575,22.4,20.4,55.8182,0,0,61,1
2023-07-01 17:55:00,23.175,24.2556,24.5182,22.3143,20.4667,56.2727,0,0,61,1
2023-07-01 18:00:00,23.15,24.2333,24.65,22.1538,20.2,56.5,0,0,61,1
2023-07-01 18:05:00,23.125,24.2111,24.5,22,20,56.5,0,0,61,1
2023-07-01 18:10:00,23.1,24.1889,24.4,21.8571,19.8333,56.5,0,0,61,1
2023-07-01 18:15:00,23,24.1667,24.2667,21.95,19.7667,56.5,0,0,61,1
2023-07-01 18:20:00,22.9167,24.1444,24.2,21.8,19.7,56,0,0,61,1
2023-07-01 18:25:00,22.8333,24.1222,24.0667,21.67,19.6889,56,0,0,61,1
2023-07-01 18:30:00,22.7667,24.1,24.1,21.5667,19.6,56.5,0,0,61,1
2023-07-01 18:35:00,22.7,24.15,23.9583,22.0333,20.05,56,0,0,61,1
2023-07-01 18:40:00,22.6333,24.15,23.8167,22.1222,20.48,56.6667,0,0,61,1
2023-07-01 18:45:00,22.5,24.15,23.8,22.11,20.4125,56.5,0,0,61,1
2023-07-01 18:50:00,22.4467,24.15,23.6,22.05,20.3429,57,0,0,61,1
2023-07-01 18:55:00,22.3933,24.15,23.56,22.125,20.4167,56.5,0,0,61,1
2023-07-01 19:00:00,22.34,24.15,23.6,22,20.3667,56.5,0,0,61,1
2023-07-01 19:05:00,22.35,24.15,23.5,22.2,20.4,56,0,0,61,1
2023-07-01 19:10:00,22.308,24.15,23.6,22.0333,20.3571,55.5,0,0,61,1
2023-07-01 19:15:00,22.266,24.15,23.6,22.14,20.45,56.8571,0,0,61,1
2023-07-01 19:20:00,22.224,24.15,23.6,22.0429,20.4571,56.5,0,0,61,1
2023-07-01 19:25:00,22.182,24.15,23.4,21.9,20.34,56.5,0,0,61,1
2023-07-01 19:30:00,22.14,24.15,23.4667,21.95,20.4167,56.5,0,0,61,1
2023-07-01 19:35:00,22,24.1,23.4,21.95,20.45,56.5,0,0,61,1
2023-07-01 19:40:00,21.9583,24.05,23.3,21.8667,20.34,56.4667,0,0,61,1
2023-07-01 19:45:00,21.9167,24.0429,23.2333,22,20.3,56.5,0,0,61,1
2023-07-01 19:50:00,21.875,24.009,23.225,21.825,20.3,56.5455,0,0,61,1
2023-07-01 19:55:00,21.8333,23.9752,23.2,21.6667,20.1429,56.4286,0,0,61,1
2023-07-01 20:00:00,21.7333,23.9414,23.2,21.6286,20.15,56.5,0,0,61,1
2023-07-01 20:05:00,21.6333,23.9076,23.2,21.64,20.24,55.8889,0,0,61,1
2023-07-01 20:10:00,21.5,23.8738,22.9,21.7,20.1833,55.6667,0,0,61,1
2023-07-01 20:15:00,21.46,23.84,22.975,21.6,20.08,56.5,0,0,61,1
2023-07-01 20:20:00,21.42,23.8129,22.6571,21.6333,20.2143,56.5,0,0,61,1
2023-07-01 20:25:00,21.38,23.7857,22.7333,21.5667,20.125,56.6,0,0,61,1
2023-07-01 20:30:00,21.34,23.7586,22.7333,21.34,20.1375,56.4444,0,0,61,1
2023-07-01 20:35:00,21.2743,23.7314,22.7333,21.4143,20.15,56.4118,0,0,61,1
2023-07-01 20:40:00,21.2086,23.7043,22.7,21.4286,20.1,56.4286,0,0,61,1
2023-07-01 20:45:00,21.1429,23.6771,22.54,21.4333,20.1286,56.5,0,0,61,1
2023-07-01 20:50:00,21.0914,23.65,22.4364,21.2857,19.7,57,0,0,61,1
2023-07-01 20:55:00,21.04,23.64,22.475,21.0857,19.4571,56,0,0,61,1
2023-07-01 21:00:00,20.96,23.6667,22.475,21,19.45,58,0,0,62,1
2023-07-01 21:05:00,20.88,23.6641,22.325,20.65,19.05,57.8333,0,0,62,1
2023-07-01 21:10:00,20.8,23.6615,22.2222,20.68,18.9,57.6667,0,0,62,1
2023-07-01 21:15:00,20.7667,23.659,22.2333,20.4429,18.72,57.5,0,0,62,1
2023-07-01 21:20:00,20.7333,23.6564,22.3,20.5,18.625,57.4444,0,0,62,1
2023-07-01 21:25:00,20.7,23.6538,22.2,20.1333,18.6,58,0,0,62,1
2023-07-01 21:30:00,20.6667,23.6513,22.2,20.175,18.4,57.5,0,0,62,1
2023-07-01 21:35:00,20.6333,23.6487,21.9833,20.2286,18.3,57.5,0,0,62,1
2023-07-01 21:40:00,20.55,23.6462,21.9375,20.1,18.3667,57.5,0,0,62,1
2023-07-01 21:45:00,20.5333,23.6436,22.04,20.6143,18.95,57.5,0,0,62,1
2023-07-01 21:50:00,20.4167,23.641,22.02,20.6,19.1667,57.5,0,0,62,1
2023-07-01 21:55:00,20.3,23.6385,21.72,20.58,19.2,57.5,0,0,62,1
2023-07-01 22:00:00,20.25,23.6359,21.88,20.7167,19.2333,57.3333,0,0,61,1
2023-07-01 22:05:00,20.2,23.6333,21.7333,20.64,19.1667,56.1429,0,0,61,1
2023-07-01 22:10:00,20.15,23.6,21.7333,20.6,19.0714,56.5,0,0,61,1
2023-07-01 22:15:00,20.1,23.5667,21.7333,20.4909,19.1286,56.5,0,0,61,1
2023-07-01 22:20:00,20.0444,23.5333,21.4143,20.4714,19.2,57,0,0,61,1
2023-07-01 22:25:00,19.9917,23.4722,21.54,20.4818,19.1875,56.5,0,0,61,1
2023-07-01 22:30:00,19.9389,23.4111,21.3286,20.5333,19.1667,55.9333,0,0,61,1
2023-07-01 22:35:00,19.8861,23.35,21.2273,20.35,19.1,55.8333,0,0,61,1
2023-07-01 22:40:00,19.8333,23.3333,21.35,20.4833,19.1857,55.6667,0,0,61,1
2023-07-01 22:45:00,19.785,23.3019,21.35,20.6,19.1,55.5,0,0,61,1
2023-07-01 22:50:00,19.7367,23.2704,21.0545,20.45,19.3,55.5,0,0,61,1
2023-07-01 22:55:00,19.6883,23.2389,21.08,20.45,19.22,55.5,0,0,61,1
2023-07-01 23:00:00,19.64,23.2074,21.1,20.35,19.3,55.9,0,0,61,1
2023-07-01 23:05:00,19.59,23.1759,21.075,20.4667,19.1333,55.5,0,0,61,1
2023-07-01 23:10:00,19.54,23.1444,21.1,20.35,19.1,56.25,0,0,61,1
2023-07-01 23:15:00,19.4907,23.1556,21.1,20.3143,19.2571,56,0,0,61,1
2023-07-01 23:20:00,19.4414,23.1667,21.1,20.45,19.2714,55.4444,0,0,61,1
2023-07-01 23:25:00,19.3921,23.2278,21.1,20.3333,19.3,55.5714,0,0,61,1
2023-07-01 23:30:00,19.3429,23.2889,20.825,20.4,19.4,56.25,0,0,61,1
2023-07-01 23:35:00,19.35,23.35,20.98,20.575,19.5,56.5,0,0,62,1
2023-07-01 23:40:00,19.3229,23.3139,20.8333,20.4,19.45,56.5,0,0,61,1
2023-07-01 23:45:00,19.2958,23.2778,20.975,20.5,19.425,56.5,0,0,62,1
2023-07-01 23:50:00,19.2688,23.2417,20.875,20.4556,19.47,56.5,0,0,62,1
2023-07-01 23:55:00,19.2417,23.2056,20.84,20.575,19.58,56.5,0,0,62,1
2023-07-02 00:00:00,19.2146,23.1694,20.8333,20.5286,19.6,56.5556,0,0,62,1
2023-07-02 00:05:00,19.1875,23.1333,20.8,20.6273,19.8222,58,0,0,62,1
2023-07-02 00:10:00,19.1604,23.1056,20.4571,20.68,19.8625,57.4286,0,0,62,1
2023-07-02 00:15:00,19.1333,23.0778,20.5,20.6889,19.9667,56.5,0,0,62,1
2023-07-02 00:20:00,19.104,23.05,20.65,20.7,20.0429,56.5,0,0,62,1
2023-07-02 00:25:00,19.0747,23.0444,20.65,20.8,20.09,56.5,0,0,62,1
2023-07-02 00:30:00,19.0455,23.05,20.5,20.8,20.1875,56.8333,0,0,62,1
2023-07-02 05:00:00,19.0667,23.05,20.6333,22.15,21.275,21.9444,0,0,47,1
2023-07-02 07:15:00,19.6,23.0529,21.14,22.55,22.1286,56.5,0,0,62,1
2023-07-02 07:20:00,19.575,23.05,21.0667,22.7667,22.1,56.4,0,0,61,1
2023-07-02 07:25:00,19.55,23.072,21.1,22.6111,22.2333,55.5,0,0,61,1
2023-07-02 07:30:00,19.5429,23.094,21.1,22.55,22.05,55.5,0,0,61,1
2023-07-02 07:35:00,19.5556,23.116,21.1,22.55,22.05,56.5,0,0,61,1
2023-07-02 07:40:00,19.55,23.138,21.125,22.6222,22.175,56.5,0,0,61,1
2023-07-02 07:45:00,19.55,23.16,21.125,22.55,22.15,56.5714,0,0,61,1
2023-07-02 07:50:00,19.65,23.15,21.05,22.825,22.2833,56.5,0,0,62,1
2023-07-02 09:00:00,19.2167,23.15,20.875,22.7167,21.675,56.6667,0,0,61,1
2023-07-02 09:05:00,19.1,23.1429,20.6,22.7125,21.6714,56.3333,0,0,61,1
2023-07-02 09:10:00,19.15,23.1437,20.5714,22.75,21.6714,56.5,0,0,61,1
2023-07-02 09:15:00,19.0444,23.1444,20.6167,22.8333,21.58,56.5,0,0,61,1
2023-07-02 09:20:00,18.9741,23.1452,20.65,22.6917,21.6,56.5,0,0,61,1
2023-07-02 09:25:00,18.9037,23.146,20.4,22.55,21.4667,56.5,0,0,61,1
2023-07-02 09:30:00,18.8333,23.1468,20.1556,22.5,21.3333,56.5,0,0,61,1
2023-07-02 09:35:00,18.7,23.1476,20.2833,22.525,21.3,56.5,0,0,61,1
2023-07-02 09:40:00,18.65,23.1484,20.3,22.55,21.15,56.6,0,0,61,1
2023-07-02 09:45:00,18.6,23.1492,20.2167,22.6,21.22,56.4444,0,0,61,1
2023-07-02 09:50:00,18.55,23.15,20.2429,22.5375,21.1714,56.6,0,0,61,1
2023-07-02 09:55:00,18.5333,23.15,19.98,22.475,21.05,56.8333,0,0,61,1
2023-07-02 10:00:00,18.4667,23.1571,20.12,22.34,21.05,56.3333,0,0,62,1
2023-07-02 10:05:00,18.4,23.1548,19.95,22.4,20.975,56.5455,0,0,61,1
2023-07-02 10:10:00,18.3333,23.1524,19.9429,22.4125,21,56.5,0,0,62,1
2023-07-02 10:15:00,18.3429,23.15,19.675,22.4667,20.88,57.5,0,0,62,1
2023-07-02 10:20:00,18.3524,23.14,19.8444,22.5167,20.975,57.5385,0,0,62,1
2023-07-02 10:25:00,18.3619,23.1161,19.95,22.45,21,57.5,0,0,62,1
2023-07-02 10:30:00,18.3714,23.0922,19.7727,22.4333,20.8333,57.4,0,0,62,1
2023-07-02 10:35:00,18.381,23.0683,19.6909,22.3,20.75,57.5,0,0,62,1
2023-07-02 10:40:00,18.3905,23.0444,19.74,22.35,20.825,57.4423,0,0,62,1
2023-07-02 10:45:00,18.4,23.05,20.1857,22.4,20.8667,57.3846,0,0,62,1
2023-07-02 10:50:00,18.45,23.05,20.0375,22.45,20.9,57.5714,0,0,62,1
2023-07-02 10:55:00,18.5,23.05,20.25,22.4,21.075,57.4615,0,0,62,1
2023-07-02 11:00:00,18.55,23.0571,20.075,22.35,21.05,57.6667,0,0,62,1
2023-07-02 11:05:00,18.6,23.0508,20.1,22.3,21.1,57.4444,0,0,62,1
2023-07-02 11:10:00,18.59,23.0444,20.3,22.375,21.08,57.5,0,0,62,1
2023-07-02 11:15:00,18.58,23.0463,20.0889,22.45,21.0857,57.5,0,0,62,1
2023-07-02 11:20:00,18.57,23.0481,20.1222,22.35,21.0667,57.5,0,0,62,1
2023-07-02 11:25:00,18.56,23.05,20.05,22.375,21.1,57.5556,0,0,62,1
2023-07-02 13:35:00,18.05,22.85,19.6222,22.05,20.6,57.5,0,0,62,1
2023-07-02 13:40:00,18.0455,22.85,19.6889,22.2,20.6889,56.5,0,0,61,1
2023-07-02 13:45:00,18.0667,22.8455,19.7625,22.0429,20.6778,56.5,0,0,62,1
2023-07-02 13:50:00,18.1143,22.85,19.8429,22.15,20.82,56,0,0,61,1
2023-07-02 13:55:00,18.1619,22.85,19.8857,22.1167,20.8,56.6,0,0,62,1
2023-07-02 14:00:00,18.2095,22.85,19.9429,22.0833,20.8,56.5,0,0,62,1
2023-07-02 14:05:00,18.2571,22.85,20.05,22.1857,21,56.4,0,0,61,1
2023-07-02 14:10:00,18.3048,22.85,19.9571,22.1143,20.9,57.3333,0,0,61,1
2023-07-02 14:15:00,18.3524,22.85,19.7,22.175,21.0444,57.3077,0,0,61,1
2023-07-02 14:20:00,18.4,22.85,19.9125,22.05,20.9,57.25,0,0,61,1
2023-07-02 14:25:00,18.5,22.85,20.0125,22.0727,20.9667,56.5,0,0,61,1
2023-07-02 14:30:00,18.6,22.85,20.0667,22.05,21.1,56.5,0,0,61,1
2023-07-02 14:35:00,18.55,22.85,19.9667,22.1889,21.15,56.5,0,0,61,1
2023-07-02 14:40:00,18.55,22.86,20.1,22.15,21.1333,56.3333,0,0,61,1
2023-07-02 16:00:00,18.3333,22.8455,19.825,22.45,20.95,56.9091,0,0,62,1
2023-07-02 16:05:00,18.2,22.8169,19.59,22.4333,20.84,57,0,0,62,1
2023-07-02 16:10:00,18.0333,22.7883,19.43,22.15,20.54,56.9167,0,0,61,1
2023-07-02 16:15:00,18.013,22.7597,19.4889,22.1667,20.55,57,0,0,62,1
2023-07-02 16:20:00,17.9926,22.7312,19.6,22.2,20.475,57.4667,0,0,62,1
2023-07-02 16:25:00,17.9722,22.7026,19.6,22.14,20.55,56.8889,0,0,61,1
2023-07-02 16:30:00,17.9519,22.674,19.5833,22.1,20.5,56.5385,0,0,61,1
2023-07-02 16:35:00,17.9315,22.6455,19.5667,22.2,20.46,56.5,0,0,61,1
2023-07-02 16:40:00,17.9111,22.65,19.46,22.075,20.4,56.8333,0,0,62,1
2023-07-02 16:45:00,17.8907,22.6333,19.5167,22.075,20.3333,56.7857,0,0,62,1
2023-07-02 16:50:00,17.8704,22.6167,19.5286,22,20.44,56.75,0,0,62,1
2023-07-02 16:55:00,17.85,22.6,19.375,22.0375,20.34,57.3,0,0,62,1
2023-07-02 17:00:00,17.8444,22.5833,19.2154,22.0604,20.375,56.75,0,0,61,1
2023-07-02 17:05:00,17.85,22.5667,19.2308,22.0833,20.5,56.5,0,0,62,1
2023-07-02 17:10:00,17.85,22.55,19.3875,22,20.4714,57,0,0,62,1
2023-07-02 17:15:00,17.85,22.5455,19.3667,22.175,20.4857,57.5714,0,0,62,1
2023-07-02 17:20:00,17.85,22.55,19.4286,22.125,20.46,56.8333,0,0,62,1
2023-07-03 00:20:00,17.0429,21.9968,18.46,21.7,19.6,57.5,0,0,62,1
2023-07-03 00:25:00,17.0043,21.9752,18.46,21.7,19.5364,57.5,0,0,62,1
2023-07-03 00:30:00,16.9657,21.9535,18.46,21.2333,19.5,56.8333,0,0,62,1
2023-07-03 00:35:00,16.9271,21.9319,18.2308,20.0909,20.0222,57.3333,0,0,62,1
2023-07-03 00:40:00,16.8886,21.9103,18.4286,19.66,19.6,57.5556,0,0,62,1
2023-07-03 00:45:00,16.85,21.8887,18.34,19.5889,19.675,57,0,0,62,1
2023-07-03 00:50:00,16.8333,21.8671,18.3,19.6143,19.34,57.5,0,0,62,1
2023-07-03 00:55:00,16.81,21.8455,18.4333,19.5778,19.4375,56.5,0,0,62,1
2023-07-03 01:00:00,16.7867,21.85,18.3,19.5286,19.4625,56.8,0,0,62,1
2023-07-03 01:05:00,16.7633,21.8333,18.36,19.4667,19.35,56.6,0,0,62,1
2023-07-03 01:10:00,16.74,21.8167,18.075,19.4857,19.4083,57.5,0,0,62,1
2023-07-03 01:15:00,16.7167,21.8,18.2125,19.4444,19.4667,57.6667,0,0,62,1
2023-07-03 01:20:00,16.6933,21.7833,18.2125,19.4667,19.425,57,0,0,62,1
2023-07-03 01:25:00,16.67,21.7667,18.13,19.4,19.35,56.5,0,0,62,1
2023-07-03 01:30:00,16.6467,21.75,18.0091,19.4625,19.3,56.4,0,0,62,1
2023-07-03 01:35:00,16.6233,21.7333,18.1857,19.5833,19.55,57,0,0,62,1
2023-07-03 01:40:00,16.6,21.7167,18.1857,19.54,19.4875,57.1111,0,0,62,1
2023-07-03 01:45:00,16.6222,21.7,18.1222,19.4667,19.425,56.5,0,0,62,1
2023-07-03 01:50:00,16.6444,21.6833,18.2286,19.4833,19.375,57.5455,0,0,62,1
2023-07-03 01:55:00,16.6667,21.6667,18.0583,19.5571,19.4275,57.3333,0,0,62,1
2023-07-03 02:00:00,16.6889,21.65,18.0571,19.4833,19.48,57.5,0,0,62,1
2023-07-03 02:05:00,16.7111,21.6333,18.0778,19.525,19.4,57.6667,0,0,62,1
2023-07-03 02:10:00,16.7333,21.65,18.3,19.5231,19.4333,57.4545,0,0,62,1
2023-07-03 02:15:00,16.7556,21.65,18.3,19.5429,19.5,57.5,0,0,62,1
2023-07-03 02:20:00,16.7778,21.65,18.4,19.6,19.3333,57.5,0,0,62,1
2023-07-03 02:25:00,16.8,21.6333,18.3571,19.7,19.48,57.6,0,0,62,1
2023-07-03 02:30:00,16.85,21.6167,18.275,19.6,19.3444,57.4615,0,0,62,1
2023-07-03 02:35:00,16.85,21.6,18.3714,19.6,19.36,57.1667,0,0,62,1
2023-07-03 02:40:00,16.825,21.5833,18.4,19.7,19.4857,57.5,0,0,62,1
2023-07-03 02:45:00,16.8,21.5667,18.4333,19.55,19.35,57.5,0,0,62,1
2023-07-03 02:50:00,16.775,21.55,18.1333,19.4222,19.48,57.5,0,0,62,1
2023-07-03 02:55:00,16.75,21.55,18.0273,19.4375,19.425,57.5,0,0,62,1
2023-07-03 03:00:00,16.725,21.55,18.2333,19.375,19.25,56.5,0,0,62,1
2023-07-03 03:05:00,16.7,21.5429,18.1,19.45,19.2182,57,0,0,62,1
2023-07-03 03:10:00,16.5429,21.55,18.1,19.2333,19.1,56.5,0,1,62,1
2023-07-03 03:15:00,16.5024,21.55,18.08,19.2333,19.1429,57,0,3,62,1
2023-07-03 03:20:00,16.4619,21.55,18.08,19.1571,19.14,57,0,6,62,1
2023-07-03 03:25:00,16.4214,21.55,18.04,19.2455,18.9667,57.6667,0,8,62,1
2023-07-03 03:30:00,16.381,21.55,17.75,19.225,19.0857,57.3333,0,11,62,1
2023-07-03 03:35:00,16.3405,21.55,17.9167,19.125,18.85,57.5,0,13,62,1
2023-07-03 03:40:00,16.3,21.55,18.525,19.8625,19.5,56.6667,0,18,62,1
2023-07-03 03:45:00,16.2833,21.55,19.0111,20.525,20.3571,56.5385,0,20,62,1
2023-07-03 03:50:00,16.2667,21.55,19,20.7571,20.65,56.4737,0,22,62,1
2023-07-03 03:55:00,16.25,21.55,19,21,20.65,56.3571,0,22,62,1
2023-07-03 04:00:00,16.2333,21.5667,19.1,20.85,20.65,56.5385,0,22,62,1
2023-07-03 04:05:00,16.2167,21.5944,19.05,20.95,20.7167,56.4615,0,20,62,1
2023-07-03 04:10:00,16.2,21.6222,18.9889,20.9393,20.65,56.5333,0,19,62,1
2023-07-03 04:15:00,16.1222,21.65,19.0111,20.9286,20.825,56.6364,0,16,62,1
2023-07-03 04:20:00,16.0444,21.65,18.9889,20.6279,20.5429,56.3,0,14,62,1
2023-07-03 04:25:00,16.0667,21.65,18.57,20.3273,20.4125,56.8,0,11,62,1
2023-07-03 04:30:00,16.1611,21.5972,17.9,19.3,19.3833,57.4,0,9,62,1
2023-07-03 04:35:00,16.2556,21.5444,17.7875,19.25,19.08,57.5,0,8,62,1
2023-07-03 04:40:00,16.35,21.5451,18.125,19.3,19.1,57.5714,0,8,62,1
2023-07-03 04:45:00,16.475,21.5457,18.1,19.32,19.2111,57.1,0,10,62,1
2023-07-03 04:50:00,16.6,21.5463,18.2667,19.4833,19.4,57.5,0,10,62,1
2023-07-03 04:55:00,16.6227,21.5469,18.3571,19.575,19.4,57.5,0,11,62,1
2023-07-03 05:00:00,16.6455,21.5475,18.22,19.4833,19.4,57.5385,0,12,62,1
2023-07-03 05:05:00,16.6682,21.5481,18.35,19.68,19.4333,57.4,0,14,62,1
2023-07-03 05:10:00,16.6909,21.5488,19.175,20.4333,20.12,56.5,0,15,62,1
2023-07-03 05:15:00,16.7136,21.5494,19.3667,21,20.7,56.5,0,15,62,1
2023-07-03 05:20:00,16.7364,21.55,19.425,21.03,20.9,56.4667,0,15,62,1
2023-07-03 05:25:00,16.7591,21.56,19.225,21.06,20.85,56.5455,0,12,62,1
2023-07-03 05:30:00,16.7818,21.55,18.3167,20.125,20.2,57.5,0,10,62,1
2023-07-03 05:35:00,16.8045,21.54,18.4,19.725,19.625,57.5,0,7,62,1
2023-07-03 05:40:00,16.8273,21.55,18.1636,19.6,19.42,56.3333,0,5,62,1
2023-07-03 08:30:00,16.8571,21.55,18.55,20.1333,20.2222,57.5,0,9,62,1
2023-07-03 08:35:00,16.85,21.55,18.4833,19.7,19.72,56.5,0,7,62,1
2023-07-03 08:40:00,16.8444,21.55,18.18,19.5833,19.4,56.5,0,7,62,1
2023-07-03 08:45:00,16.8533,21.5444,18.3571,19.6667,19.525,56.5,0,7,62,1
2023-07-03 08:50:00,16.96,21.55,18.3333,19.725,19.35,57.5,0,7,62,1
2023-07-03 08:55:00,17.0667,21.6,18.5333,19.6857,19.6,56.9231,0,7,62,1
2023-07-03 09:00:00,17.1611,21.55,18.7429,19.92,19.75,56.5455,0,7,62,1
2023-07-03 09:05:00,17.2556,21.55,18.7778,20.15,19.9333,56.4,0,5,62,1
2023-07-03 09:10:00,17.35,21.65,18.925,20.3,19.8333,56.5556,0,4,62,1
2023-07-03 09:15:00,17.348,21.66,18.9556,20.5,19.9667,57.5,0,3,62,1
2023-07-03 09:20:00,17.346,21.7267,18.85,20.6667,19.975,57,0,2,62,1
2023-07-03 09:25:00,17.344,21.7933,18.9333,20.5667,19.9833,57,0,2,62,1
2023-07-03 09:30:00,17.342,21.86,18.8,20.7889,19.9667,56.4,0,0,62,1
2023-07-03 09:35:00,17.34,21.84,18.9,20.76,19.8818,56.5556,0,0,62,1
2023-07-03 09:40:00,17.28,21.745,18.85,20.8,19.8,56.4286,0,0,61,1
2023-07-03 09:45:00,17.22,21.65,18.5818,21.0143,19.7,56.5,0,0,62,1
2023-07-03 09:50:00,17.16,21.6429,18.6,20.9,19.6889,56.5,0,0,62,1
2023-07-03 09:55:00,17.1,21.6438,18.3867,20.95,19.6833,57.3333,0,0,62,1
2023-07-03 10:00:00,17.0918,21.6446,18.35,20.8667,19.4667,57,0,0,62,1
2023-07-03 10:05:00,17.0837,21.6455,18.4571,21,19.4571,57,0,0,62,1
2023-07-03 10:10:00,17.0755,21.6464,18.64,21.15,19.625,56.6,0,0,62,1
2023-07-03 10:15:00,17.0673,21.6473,18.5333,21.0875,19.66,56.55,0,0,62,1
2023-07-03 10:20:00,17.0592,21.6482,18.7429,21.025,19.6167,56.5,0,0,62,1
2023-07-03 10:25:00,17.051,21.6491,18.5857,21.16,19.6556,56.5,0,0,62,1
2023-07-03 10:30:00,17.0429,21.65,18.3667,21,19.4375,56.5,0,0,62,1
2023-07-03 10:35:00,17.0488,21.65,18.4,21.0889,19.34,56.5,0,0,62,1
2023-07-03 10:40:00,17.0548,21.6529,18.2778,19.8889,19.6833,56.5,0,0,62,1
2023-07-03 10:45:00,17.0607,21.6957,18.4125,19.7889,19.64,56.3333,0,0,62,1
2023-07-03 10:50:00,17.0667,21.7384,18.6429,20.0286,19.67,56.6,0,0,62,1
2023-07-03 10:55:00,17.2833,21.7812,18.725,20.28,19.72,56.5,0,0,62,1
2023-07-03 11:00:00,17.5,21.8239,19.2429,20.44,20.06,56.4545,0,0,61,1
2023-07-03 11:05:00,17.9333,21.8667,19.6429,20.6,20.6333,56.6667,0,0,61,1
2023-07-03 11:10:00,18.4333,21.85,20.075,20.6571,21.025,56.5,0,0,61,1
2023-07-03 11:15:00,18.6333,21.95,20.45,20.8667,21.3,57.25,0,0,61,1
2023-07-03 11:20:00,18.8333,22.05,20.3333,20.9167,21.34,56.5,0,0,62,1
2023-07-03 11:25:00,18.55,22.06,19.9875,21.06,21.06,57.1111,0,0,61,1
2023-07-03 11:30:00,18.3,22.0587,19.55,21.1625,20.6429,56.5,0,0,62,1
2023-07-03 11:35:00,18.05,22.0574,19.15,21.21,20.31,56.5,0,0,62,1
2023-07-03 11:40:00,17.8333,22.0561,19.16,21.15,20.1273,57.3333,0,0,62,1
2023-07-03 11:45:00,17.8667,22.0548,19.2667,21.14,20.1875,57.5,0,0,62,1
2023-07-03 11:50:00,17.85,22.0535,19.3,21.18,20.3,57.5,0,0,62,1
2023-07-03 11:55:00,17.8,22.0522,19.2125,21.22,20.15,56.5,0,0,62,1
2023-07-03 12:00:00,17.7,22.0509,19.1714,21.26,20.18,57.1818,0,0,61,1
2023-07-03 12:05:00,17.6,22.0496,19.1833,21.3,20.08,56.8571,0,0,62,1
2023-07-03 12:10:00,17.5778,22.0483,19.1,21.4,20.1571,57.5714,0,0,62,1
2023-07-03 12:15:00,17.5556,22.047,19.1125,21.375,20.1,57.4,0,0,62,1
2023-07-03 12:20:00,17.5333,22.0457,18.9375,21.35,19.9333,57.6667,0,0,62,1
2023-07-03 12:25:00,17.34,22.0444,18.7714,21.4,19.6,57.4545,0,0,62,1
2023-07-03 12:30:00,17.27,22.05,18.625,21.5333,19.6,57,0,0,62,1
2023-07-03 12:35:00,17.2,22.0505,18.4727,21.4333,19.525,57.5,0,0,62,1
2023-07-03 12:40:00,17.0429,22.0511,18.4625,21.4417,19.42,57.1818,0,0,62,1
2023-07-03 12:45:00,17.0556,22.0516,18.5625,21.45,19.51,57,0,0,62,1
2023-07-03 12:50:00,17.137,22.0522,18.45,21.275,19.64,57,0,0,62,1
2023-07-03 12:55:00,17.2185,22.0527,18.6714,21.4,19.8167,57,0,0,62,1
2023-07-03 13:00:00,17.3,22.0533,18.875,21.3667,19.96,57.5,0,0,62,1
2023-07-03 13:05:00,17.4,22.0538,19,21.325,20,56.5,0,0,62,1
2023-07-03 13:10:00,17.56,22.0883,19.1444,21.4167,20.15,57.5,0,0,62,1
2023-07-03 13:15:00,17.6325,22.1227,19.1875,21.475,20.24,57.5,0,0,62,1
2023-07-03 13:20:00,17.705,22.1571,19.3167,21.3333,20.15,56.5,0,0,61,1
2023-07-03 13:25:00,17.7775,22.1847,19.44,21.425,20.2818,56.5,0,0,62,1
2023-07-03 13:30:00,17.85,22.2122,19.3875,21.5,20.32,57.2857,0,0,62,1
2023-07-03 13:35:00,17.9125,22.2398,19.6,21.575,20.5333,57.4,0,0,62,1
2023-07-03 13:40:00,17.975,22.2673,19.5571,21.65,20.525,56.8333,0,0,61,1
2023-07-03 13:45:00,18.0375,22.2949,19.5375,21.5667,20.55,57.2308,0,0,61,1
2023-07-03 13:50:00,18.1,22.3224,19.7714,21.6,20.6167,57.2222,0,0,62,1
2023-07-03 13:55:00,18.35,22.35,19.9833,21.625,20.8125,56.75,0,0,61,1
2023-07-03 14:00:00,18.455,22.36,20,21.5857,20.93,57.2,0,0,62,1
2023-07-03 15:25:00,19.1167,22.56,20.875,22.1,21.6833,56.5,0,0,61,1
2023-07-03 15:30:00,19.0833,22.5547,20.5125,22.05,21.63,56.5,0,0,61,1
2023-07-03 15:35:00,19.05,22.5493,20.35,22.05,21.5,56.75,0,0,61,1
2023-07-03 15:40:00,18.8,22.544,20.03,22.05,21.1333,56.4615,0,0,61,1
2023-07-03 15:45:00,18.7,22.5387,19.8778,22.2,21.16,57,0,0,62,1
2023-07-03 15:50:00,18.4,22.5333,19.6,22.0625,20.8167,57.25,0,0,61,1
2023-07-03 15:55:00,18.05,22.485,19.09,22.05,20.525,57.5385,0,0,62,1
2023-07-03 16:00:00,17.7,22.4367,18.8,22.05,19.9667,57.3333,0,0,62,1
2023-07-03 16:05:00,17.4,22.3883,18.7125,21.86,19.75,56.75,0,0,62,1
2023-07-03 16:10:00,17.3333,22.34,18.5875,22.05,19.75,57.1667,0,0,62,1
2023-07-03 16:15:00,17.2667,22.35,18.5875,21.825,19.5857,56.5,0,0,62,1
2023-07-03 17:30:00,16.6167,22.1429,18.25,19.4167,19.275,57.4444,0,0,62,1
2023-07-03 17:35:00,16.5333,22.15,18.2,19.2,19.1,57.5714,0,0,62,1
2023-07-03 17:40:00,16.5371,22.095,18.1333,19.3364,19.1636,57,0,0,62,1
2023-07-03 17:45:00,16.541,22.04,18.22,19.2333,19.04,57.5,0,0,62,1
2023-07-03 17:50:00,16.5448,22.05,18.2,19.2333,19.1429,56.75,0,0,62,1
2023-07-03 17:55:00,16.5486,22.0313,18.24,19.375,19.2125,56,0,0,62,1
2023-07-03 18:00:00,16.5524,22.0126,18.2333,19.3333,19.1,56.6,0,0,62,1
2023-07-03 18:05:00,16.5562,21.9939,18.25,19.4,19.1429,57.5,0,0,62,1
2023-07-03 18:10:00,16.56,21.9753,18.125,19.475,19.275,58,0,0,62,1
2023-07-03 18:15:00,16.5785,21.9566,18.1333,19.45,19.2,56.5,0,0,62,1
2023-07-03 18:20:00,16.5969,21.9379,18,19.46,19.4,57.4,0,0,62,1
2023-07-03 18:25:00,16.6154,21.9192,18.2333,19.5182,19.5,57,0,0,62,1
2023-07-03 18:30:00,16.6338,21.9005,18.3857,19.45,19.35,56.3333,0,0,62,1
2023-07-03 18:35:00,16.6523,21.8818,18.28,19.4727,19.4,56.5556,0,0,62,1
2023-07-03 18:40:00,16.6708,21.8631,18.3667,19.6,19.4571,57.5,0,0,62,1
2023-07-03 18:45:00,16.6892,21.8444,18.4,19.5667,19.5,57.5,0,0,62,1
2023-07-03 18:50:00,16.7077,21.85,18.36,19.475,19.45,57,0,0,62,1
2023-07-03 18:55:00,16.7262,21.85,18.075,19.4857,19.35,56.5,0,0,62,1
2023-07-03 21:55:00,17.34,21.59,18.8167,21.1429,19.725,57.5556,0,0,62,1
2023-07-03 22:00:00,17.3292,21.57,18.85,21.4,19.7125,57.4,0,0,62,1
2023-07-03 22:05:00,17.3185,21.55,18.55,21.15,19.64,57.5,0,0,62,1
2023-07-03 22:10:00,17.3077,21.5867,18.4615,21.15,19.6,56.4,0,0,62,1
2023-07-03 22:15:00,17.2969,21.6233,18.5727,21.4,19.72,57,0,0,61,1
2023-07-03 22:20:00,17.2862,21.66,18.5333,21.375,19.7111,56.5,0,2,61,1
2023-07-03 22:25:00,17.2754,21.65,18.5273,21.4375,19.65,56.3333,0,4,61,1
2023-07-03 22:30:00,17.2646,21.64,18.7333,21.5,19.7,56.5,0,7,61,1
2023-07-03 22:35:00,17.2538,21.55,18.7,21.5,19.5833,56.5714,0,9,62,1
2023-07-03 22:40:00,17.2431,21.5333,18.6833,21.5,19.66,56.5,0,11,62,1
2023-07-03 22:45:00,17.2323,21.5444,18.6833,21.45,19.625,56.8889,0,14,62,1
2023-07-03 22:50:00,17.2215,21.5556,19.2571,21.35,20.2143,56.5,0,17,61,1
2023-07-03 22:55:00,17.2108,21.5667,19.7,21.44,21.1625,55.8889,0,19,61,1
2023-07-03 23:00:00,17.2,21.7,19.7111,21.35,21.08,56.1429,0,19,61,1
2023-07-04 00:15:00,17.04,21.55,19.4667,21.95,21.1,56.5,0,19,61,1
2023-07-04 00:20:00,16.9367,21.55,19.5,21.39,21.1333,56.0769,0,19,61,1
2023-07-04 00:25:00,16.8333,21.55,19.5,21.0667,21,56.5,0,19,61,1
2023-07-04 00:30:00,16.7667,21.55,19.3429,21.1167,20.85,56.1,0,19,61,1
2023-07-04 00:35:00,16.7,21.55,19.35,21.04,20.9143,56.3,0,19,61,1
2023-07-04 00:40:00,16.55,21.55,19.35,21.1667,20.9727,56.5294,0,19,62,1
2023-07-04 00:45:00,16.5,21.55,19.35,21.1333,20.9197,56.4667,0,19,62,1
2023-07-04 00:50:00,16.4733,21.54,19.3222,20.9667,20.8667,56.5385,0,19,61,1
2023-07-04 00:55:00,16.4467,21.55,19.2,20.975,20.9,56.3,0,19,61,1
2023-07-04 06:30:00,16.92,21.5667,19.7143,21.2,21.0778,56.0769,0,19,61,1
2023-07-04 06:35:00,16.99,21.55,19.7,21.175,21.1,55.9,0,15,61,1
2023-07-04 06:40:00,17.06,21.575,19.1125,21.4,20.9308,56.6667,0,10,61,1
2023-07-04 06:45:00,17.1325,21.6,18.775,21.5,19.96,56.8889,0,5,62,1
2023-07-04 06:50:00,17.205,21.625,18.9667,21.3429,19.8667,57.0909,0,0,62,1
2023-07-04 06:55:00,17.2775,21.65,18.9833,21.35,19.8667,56.9231,0,0,61,1
2023-07-04 07:00:00,17.35,21.66,18.9222,21.3889,19.925,56.7273,0,0,61,1
2023-07-04 07:05:00,17.475,21.7267,19.1833,21.42,19.99,57.5,0,0,61,1
2023-07-04 07:10:00,17.6,21.7933,19.1,21.35,20.1167,57.5556,0,0,61,1
2023-07-04 07:15:00,17.7333,21.86,19.44,21.3571,20.22,57.4444,0,0,61,1
2023-07-04 07:20:00,17.8667,21.9289,19.3143,21.4,20.34,56.6364,0,0,61,1
2023-07-04 07:25:00,17.9067,21.9978,19.4333,21.35,20.4,57,0,0,61,1
2023-07-04 07:30:00,17.9467,22.0667,19.44,21.55,20.45,56.8,0,0,61,1
2023-07-04 07:35:00,17.9867,22.1167,19.36,21.55,20.4,56.5,0,0,61,1
2023-07-04 07:40:00,18.0267,22.1667,19.4636,21.55,20.3667,56.3571,0,0,61,1
2023-07-04 07:45:00,18.0667,22.215,19.76,21.675,20.5667,57,0,0,61,1
2023-07-04 07:50:00,18.1611,22.2633,19.725,21.8,20.5778,56.5,0,0,61,1
2023-07-04 07:55:00,18.2556,22.3117,19.6333,21.6125,20.7727,56.6,0,0,61,1
2023-07-04 08:00:00,18.35,22.36,19.875,21.5667,20.76,56.5,0,0,61,1
2023-07-04 08:05:00,18.4,22.3991,20,21.7,21,56.3333,0,0,61,1
2023-07-04 08:10:00,18.3917,22.4382,20,21.6643,20.8833,56.5,0,0,61,1
2023-07-04 08:15:00,18.3833,22.4773,19.9833,21.7571,21,56.5,0,0,61,1
2023-07-04 08:20:00,18.375,22.5164,20.0167,21.725,20.9125,57.1429,0,0,61,1
2023-07-04 08:25:00,18.3667,22.5556,19.95,21.95,20.9556,56.9231,0,0,61,1
2023-07-04 08:30:00,18.3583,22.55,19.8,21.875,20.83,56.1667,0,0,61,1
2023-07-04 08:35:00,18.35,22.54,19.8857,21.8,20.9,56.6667,0,0,61,1
2023-07-04 08:40:00,18.34,22.5538,19.8143,22,20.94,56.8333,0,0,61,1
2023-07-04 08:45:00,18.3667,22.55,19.6929,21.9,20.75,57,0,0,61,1
2023-07-04 08:50:00,18.4133,22.55,20.14,21.925,20.9,57.5,0,0,61,1
2023-07-04 08:55:00,18.46,22.55,19.9571,22,20.96,57.5455,0,0,61,1
2023-07-04 09:00:00,18.5067,22.55,20.0167,21.95,20.85,57.1,0,0,61,1
2023-07-04 09:05:00,18.5533,22.55,20.02,21.9,20.9143,56.6,0,0,61,1
2023-07-04 09:10:00,18.6,22.5889,20.1,21.9,21.125,56.5667,0,0,61,1
2023-07-04 09:15:00,18.725,22.6278,20.2,21.9143,21.1818,56.5333,0,0,61,1
2023-07-04 09:20:00,18.85,22.6667,20.38,21.9286,21.45,56.5,0,0,61,1
2023-07-04 09:25:00,18.975,22.65,20.7,21.8545,21.3917,57.1,0,0,61,1
2023-07-04 09:30:00,19.1,22.6778,20.8,21.9333,21.7667,57.3846,0,0,61,1
2023-07-04 09:35:00,19.15,22.7056,20.6,22.075,21.625,57,0,0,61,1
2023-07-04 09:40:00,19.05,22.7333,20.45,22,21.5833,56.5556,0,0,61,1
2023-07-04 09:45:00,19.0625,22.7611,20.3,22.05,21.35,57.5,0,0,61,1
2023-07-04 09:50:00,19.075,22.7889,20.32,22.0667,21.35,56.7143,0,0,61,1
2023-07-04 09:55:00,19.0875,22.8167,20.475,22.1143,21.3,56.6667,0,0,61,1
2023-07-04 10:00:00,19.1,22.8444,20.5125,22.0429,21.3667,56.4545,0,0,61,1
2023-07-04 10:05:00,19.2,22.8722,21.025,22.15,21.75,56.6,0,0,61,1
2023-07-04 10:10:00,19.5,22.9,21.1,22.21,22.1333,56.6667,0,0,61,1
2023-07-04 10:15:00,19.7,22.95,21.38,22.2,22.2889,56.5,0,0,61,1
2023-07-04 10:20:00,19.9,23,21.4091,22.2333,22.4364,56.5,0,0,61,1
2023-07-04 10:25:00,19.9833,23.05,21.7333,22.3792,22.55,56.6364,0,0,61,1
2023-07-04 10:30:00,20.0667,23.06,21.8,22.525,22.6625,56.5,0,0,61,1
2023-07-04 10:35:00,20.1667,23.11,21.85,22.44,22.61,56.7,0,0,61,1
2023-07-04 10:40:00,20.4,23.16,21.9167,22.4333,22.65,56.4,0,0,61,1
2023-07-04 10:45:00,20.55,23.1758,22.2,22.5333,22.9,56.6667,0,0,61,1
2023-07-04 10:50:00,20.55,23.1917,21.98,22.6,22.9,56.5,0,0,61,1
2023-07-04 10:55:00,20.55,23.2075,21.9667,22.6667,23,56.5,0,0,61,1
2023-07-04 11:00:00,20.425,23.2233,21.7167,22.6,22.8667,57,0,0,61,1
2023-07-04 11:05:00,20.3,23.2392,21.7,22.575,22.6167,56.75,0,0,61,1
2023-07-04 11:10:00,20.35,23.255,21.7333,22.5667,22.55,56.5,0,0,61,1
2023-07-04 11:15:00,20.4,23.2708,21.7111,22.7,22.6909,57,0,0,61,1
2023-07-04 11:20:00,20.6,23.2867,21.95,22.72,22.9,56.5556,0,0,61,1
2023-07-04 11:25:00,20.7,23.3025,22.2286,22.6333,23.175,57,0,0,61,1
2023-07-04 11:30:00,21,23.3183,22.6,22.6571,23.36,56.5,0,0,61,1
2023-07-04 11:35:00,21.1667,23.3342,22.7,22.7437,23.55,57.5263,0,0,61,1
2023-07-04 11:40:00,21.225,23.35,22.7,22.8302,23.425,57,0,0,61,1
2023-07-04 11:45:00,21.2833,23.36,22.6,22.9167,23.5,56.4286,0,0,61,1
2023-07-04 11:50:00,21.3417,23.3837,22.7,22.85,23.6,56.6667,0,0,61,1
2023-07-04 11:55:00,21.4,23.4075,22.7,22.8778,23.525,56.5,0,0,61,1
2023-07-04 12:00:00,21.3875,23.4312,22.65,22.95,23.5333,56.5,0,0,61,1
2023-07-04 12:05:00,21.375,23.455,22.8,23.0167,23.6429,56.5,0,0,61,1
2023-07-04 12:10:00,21.3625,23.4787,22.85,23.0833,23.65,57.2,0,0,61,1
2023-07-04 12:15:00,21.35,23.5025,22.85,23.15,23.7778,56.5,0,0,61,1
2023-07-04 12:20:00,21.3375,23.5262,22.7333,23.1143,23.8,56.5,0,0,61,1
2023-07-04 12:25:00,21.325,23.55,22.8,23.1222,23.7286,56.6,0,0,61,1
2023-07-04 12:30:00,21.3125,23.55,22.7,23.05,23.6167,56.6364,0,0,61,1
2023-07-04 12:35:00,21.3,23.55,22.7,23.1,23.56,57,0,0,61,1
2023-07-04 12:40:00,21.2,23.55,22.46,23.125,23.45,57.5,0,0,61,1
2023-07-04 12:45:00,21.1,23.55,22.4222,23.09,23.5286,57.5,0,0,61,1
2023-07-04 12:50:00,20.9,23.55,22.175,23.075,23.0333,56.75,0,0,61,1
2023-07-04 12:55:00,20.9,23.5514,22.2,23.1375,23.125,56.4286,0,0,61,1
2023-07-04 13:00:00,20.9,23.5529,22.225,23.1,23,57,0,0,61,1
2023-07-04 13:05:00,20.975,23.5543,22.4,23.525,23.45,56.5,0,0,61,1
2023-07-04 13:10:00,21.05,23.5557,22.3714,23.625,23.36,56.4286,0,0,61,1
2023-07-04 13:15:00,21.055,23.5571,22.475,23.56,23.4333,56.5556,0,0,61,1
2023-07-04 13:20:00,21.06,23.5586,22.4,23.4167,23.3429,57.3636,0,0,61,1
2023-07-04 13:25:00,21.1,23.56,22.5333,23.6833,23.525,55.6,0,0,61,1
2023-07-04 14:55:00,20.7,23.54,22.04,21.5857,20.8083,56.4,0,0,61,1
2023-07-04 15:00:00,20.6333,23.4883,22.04,21.6286,20.6,57,0,0,61,1
2023-07-04 15:05:00,20.5333,23.4367,21.88,21.44,20.4,57.5,0,0,61,1
2023-07-04 15:10:00,20.3,23.385,21.48,21.2,20.2,56.8571,0,0,61,1
2023-07-04 15:15:00,19.9667,23.3333,20.92,20.82,20.05,56.7778,0,0,61,1
2023-07-04 15:20:00,19.4667,23.2704,20.4,20.425,19.5833,56.5,0,0,61,1
2023-07-04 15:25:00,19.05,23.2074,20.2143,20.0556,19.225,57,0,0,61,1
2023-07-04 15:30:00,19.0667,23.1444,20.2889,20.12,19.2143,57,0,0,61,1
2023-07-04 15:35:00,19.1667,23.15,20.6556,20.4667,19.55,56.5,0,0,61,1
2023-07-04 15:40:00,19.525,23.15,21.225,20.75,19.8714,56.5,0,0,62,1
2023-07-04 15:45:00,19.8,23.15,21.4143,21.175,20.1778,56.4,0,0,61,1
2023-07-04 15:50:00,20.0667,23.1538,21.7333,21.3167,20.3111,56.5,0,0,61,1
2023-07-04 15:55:00,20.16,23.15,21.7333,21.525,20.4444,56.5,0,0,61,1
2023-07-04 16:00:00,20.15,23.1467,21.7333,21.3727,20.5,56.5,0,0,61,1
2023-07-04 16:05:00,20.1429,23.15,21.7,21.375,20.4222,56.25,0,0,61,1
2023-07-04 16:10:00,20.1619,23.15,21.41,21.275,20.3667,55.9,0,0,61,1
2023-07-04 16:15:00,20.181,23.15,21.5667,21.425,20.4857,56.1667,0,0,61,1
2023-07-04 16:20:00,20.2,23.15,21.7,21.4,20.5857,56.6,0,0,61,1
