timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-04 16:25:00,20.15,23.15,21.7333,21.6333,20.7,56.5,0,0,61,1
2023-07-04 16:30:00,20.1,23.15,21.7,21.6333,20.8429,56.5,0,0,61,1
2023-07-04 16:35:00,20.05,23.13,21.2222,21.325,20.7625,56.5,0,0,61,1
2023-07-04 16:40:00,19.8333,23.11,20.99,21.3091,20.6556,56.5,0,0,61,1
2023-07-04 16:45:00,19.85,23.09,21.125,21.275,20.55,56.5,0,0,61,1
2023-07-04 16:50:00,19.85,23.07,21.1714,21.2833,20.575,56.5,0,0,61,1
2023-07-04 16:55:00,19.79,23.05,21.1429,21.1429,20.575,56.75,0,0,61,1
2023-07-04 17:00:00,19.73,23.0455,21.14,21.1917,20.5333,57,0,0,61,1
2023-07-04 18:10:00,18.4963,22.8467,20.0333,20.8286,20.675,56.5,0,0,61,1
2023-07-04 18:15:00,18.5667,22.85,20.125,21.1333,20.8833,56.5,0,0,61,1
2023-07-04 18:20:00,18.6139,22.85,20.1727,21.2688,21.1625,57,0,0,61,1
2023-07-04 18:25:00,18.6611,22.85,20.38,21.2667,21.0909,56.5,0,0,61,1
2023-07-04 18:30:00,18.7083,22.85,20.475,21.4286,21.19,57.5,0,0,61,1
2023-07-04 18:35:00,18.7556,22.85,20.2571,21.4143,21.2167,57.5,0,0,62,1
2023-07-04 18:40:00,18.8028,22.85,20.2333,21.35,21.15,57.6667,0,0,61,1
2023-07-04 18:45:00,18.85,22.85,20.5,21.5222,21.3714,56.6,0,0,61,1
2023-07-04 18:50:00,18.85,22.85,20.3333,21.4714,21.4143,57.5,0,0,61,1
2023-07-04 18:55:00,18.8429,22.85,20.42,21.6,21.4167,56.8,0,0,61,1
2023-07-04 20:30:00,18.75,22.6333,20.3,22.1667,21.4,57.5,0,0,61,1
2023-07-04 20:35:00,18.725,22.65,20.3,22.05,21.175,56.5,0,0,61,1
2023-07-04 20:40:00,18.7,22.6533,20.0636,22.05,21.2,56.4286,0,0,61,1
2023-07-04 20:45:00,18.6333,22.65,20.08,22.05,21.15,56.5,0,0,61,1
2023-07-04 20:50:00,18.5667,22.6474,20.15,22.15,21.1571,56.5,0,0,62,1
2023-07-04 20:55:00,18.5,22.65,19.8333,22.14,21.125,57,0,0,61,1
2023-07-04 21:00:00,18.4333,22.6583,19.96,22.05,21.05,56.4545,0,0,61,1
2023-07-04 21:05:00,18.3667,22.6667,19.6308,22.1,20.9833,57.4,0,0,61,1
2023-07-04 21:10:00,18.3,22.675,19.8,22.05,20.875,57.45,0,0,61,1
2023-07-04 21:15:00,18.2667,22.6833,19.8167,22,20.7857,57.5,0,0,61,1
2023-07-04 21:20:00,18.2333,22.6917,19.8,22.15,20.72,56.4545,0,0,61,1
2023-07-04 21:25:00,18.2,22.7,19.5909,22.125,20.7286,56.5455,0,0,61,1
2023-07-04 21:30:00,18.12,22.65,19.7286,21.85,20.6,57.5,0,0,61,1
2023-07-04 21:35:00,18.04,22.6444,19.55,21.8444,20.5714,56.4545,0,0,61,1
2023-07-04 21:40:00,18,22.6389,19.4167,21.85,20.7,56.6,0,0,61,1
2023-07-04 21:45:00,17.96,22.6333,19.6,21.925,20.7,56.4545,0,0,61,1
2023-07-04 21:50:00,17.92,22.7,19.46,21.9167,20.3667,56.6667,0,0,61,1
2023-07-04 21:55:00,17.88,22.65,19.3,21.9208,20.4667,56.6667,0,0,61,1
2023-07-04 22:00:00,17.84,22.6444,19.3571,21.925,20.4333,56.5,0,0,61,1
2023-07-04 22:05:00,17.812,22.6389,19.4286,22,20.46,57.5,0,0,61,1
2023-07-04 22:10:00,17.784,22.6333,19.3143,21.975,20.4,56.5,0,0,61,1
2023-07-04 22:15:00,17.756,22.66,19.2857,21.95,20.325,57.1667,0,0,61,1
2023-07-04 22:20:00,17.728,22.65,19.1571,21.95,20.16,56.8333,0,0,61,1
2023-07-04 22:25:00,17.7,22.64,19.125,21.95,20.36,56.5,0,0,61,1
2023-07-04 22:30:00,17.6476,22.5333,19.0714,21.95,20.15,56.4773,0,0,61,1
2023-07-04 22:35:00,17.5952,22.4857,19.14,21.95,20.38,56.4545,0,0,61,1
2023-07-04 22:40:00,17.5429,22.4381,19.1833,21.8,20.0833,56.8571,0,0,61,1
2023-07-04 22:45:00,17.55,22.3905,19.16,21.65,20.08,57.5,0,0,62,1
2023-07-04 22:50:00,17.5318,22.3429,18.8786,21.65,20.075,56.5,0,0,62,1
2023-07-04 22:55:00,17.5136,22.3267,18.9,21.7,20.1,57.2,0,0,62,1
2023-07-04 23:00:00,17.4955,22.3106,19.1,21.675,20.025,57.4286,0,0,62,1
2023-07-04 23:05:00,17.4773,22.2945,18.8857,21.65,20.025,57.5,0,0,61,1
2023-07-04 23:10:00,17.4591,22.2784,18.96,21.65,19.98,56.5,0,0,61,1
2023-07-04 23:15:00,17.4409,22.2623,19.0667,21.65,20.05,56.5,0,0,61,1
2023-07-04 23:20:00,17.4227,22.2462,19.05,21.6,20.08,56.5,0,0,62,1
2023-07-04 23:25:00,17.4045,22.23,19.0167,21.6,19.9667,56.5,0,0,61,1
2023-07-04 23:30:00,17.3864,22.2139,18.96,21.6667,20.0125,56.5,0,0,61,1
2023-07-04 23:35:00,17.3682,22.1978,18.975,21.6667,20,56.5,0,0,61,1
2023-07-04 23:40:00,17.35,22.1817,18.8571,21.55,20.05,56,0,0,61,1
2023-07-04 23:45:00,17.35,22.1656,18.6571,21.65,19.95,56.5,0,0,61,1
2023-07-04 23:50:00,17.35,22.1495,18.7222,21.7,19.9833,56.5455,0,0,61,1
2023-07-04 23:55:00,17.35,22.1333,18.9667,21.65,20,57,0,0,61,1
2023-07-05 00:00:00,17.35,22.15,18.9333,21.7,19.95,57,0,0,61,1
2023-07-05 00:05:00,17.35,22.1236,18.8111,21.725,19.975,56.5,0,0,61,1
2023-07-05 00:10:00,17.35,22.0972,18.81,21.75,20.0111,56.7778,0,0,61,1
2023-07-05 00:15:00,17.3444,22.0708,18.6368,21.5667,19.9857,56.4286,0,0,61,1
2023-07-05 00:20:00,17.35,22.0444,18.775,21.7667,20.25,56.5333,0,0,61,1
2023-07-05 02:30:00,17.0042,21.65,18.3111,19.925,20.04,56.5556,0,0,61,1
2023-07-05 02:35:00,16.9862,21.6455,18.1812,19.7667,19.7429,56.5,0,0,61,1
2023-07-05 02:40:00,16.9683,21.65,18.29,19.55,19.5333,56.5,0,0,61,1
2023-07-05 02:45:00,16.9504,21.65,18.4,19.78,19.525,56.5,0,0,61,1
2023-07-05 02:50:00,16.9325,21.6352,18.325,19.65,19.55,56.5,0,0,61,1
2023-07-05 02:55:00,16.9145,21.6203,18.2429,19.6,19.35,56.5,0,0,61,1
2023-07-05 03:00:00,16.8966,21.6055,18.2143,19.7,19.55,56.5,0,0,62,1
2023-07-05 03:05:00,16.8787,21.5907,18.1769,19.6,19.475,56.5,0,0,61,1
2023-07-05 03:10:00,16.8608,21.5758,18.2286,19.6,19.4125,56.5,0,0,61,1
2023-07-05 03:15:00,16.8429,21.561,18.1625,19.45,19.35,56.5,0,0,62,1
2023-07-05 03:20:00,16.7,21.5462,18.22,19.4,19.3,56.5,0,0,61,1
2023-07-05 03:25:00,16.55,21.55,18.14,19.4167,19.1833,56.5,0,0,61,1
2023-07-05 03:30:00,16.5,21.55,18.05,19.3,19.1333,56.5,0,0,61,1
2023-07-05 04:40:00,16.5667,21.5381,18.0357,19.64,19.4667,56.5,0,8,62,1
2023-07-05 04:45:00,16.725,21.5333,18.34,19.5444,19.5,55.5,0,8,62,1
2023-07-05 04:50:00,16.8833,21.5667,18.3667,19.4714,19.4,56.5,0,8,61,1
2023-07-05 04:55:00,17.0417,21.6,18.1556,19.45,19.35,56.2857,0,8,62,1
2023-07-05 05:00:00,17.2,21.6333,18.56,19.6,19.3,21.5,0,0,51,1
2023-07-05 05:05:00,17.1,21.55,18.2111,19.85,19.3,51.5455,0,0,63,1
2023-07-05 05:10:00,17,21.5444,18.275,20.08,19.4429,57.5,0,0,61,1
2023-07-05 05:15:00,16.9167,21.5454,18.4,19.64,19.5,57.5,0,0,61,1
2023-07-05 05:20:00,16.8333,21.5464,18.18,19.53,19.4375,56.5,0,1,61,1
2023-07-05 05:25:00,16.8,21.5474,18.1857,19.4333,19.35,56.5714,0,2,61,1
2023-07-05 05:30:00,16.7667,21.5484,18.1444,19.5429,19.4,56.4444,0,4,61,1
2023-07-05 05:35:00,16.7333,21.5493,18.25,19.44,19.375,56,0,7,61,1
2023-07-05 05:40:00,16.7,21.5503,18.1667,19.45,19.35,56.5,0,9,61,1
2023-07-05 05:45:00,16.7125,21.5513,18.1667,19.4,19.3107,56.5,0,12,61,1
2023-07-05 05:50:00,16.725,21.5523,18.12,19.425,19.2714,56.6,0,14,61,1
2023-07-05 05:55:00,16.7375,21.5532,18.9091,20.1417,19.9875,55.5,0,17,61,1
2023-07-05 06:00:00,16.75,21.5542,19.35,20.9455,20.7444,55.5294,0,18,61,1
2023-07-05 06:05:00,16.7625,21.5552,19.3556,21.15,20.9167,55.6,0,18,61,1
2023-07-05 06:10:00,16.775,21.5562,19.3429,21.05,20.9,55.5,0,18,62,1
2023-07-05 06:15:00,16.7875,21.5571,19.3545,21.1364,21.1,55.5714,0,18,61,1
2023-07-05 06:20:00,16.8,21.5444,19.35,21.1143,21.2,55.4667,0,16,61,1
2023-07-05 06:25:00,16.8125,21.5538,19.35,21.1111,21.15,55.5,0,13,61,1
2023-07-05 06:30:00,16.825,21.5,18.7333,20.8273,20.6,55.5556,0,11,62,1
2023-07-05 06:35:00,16.8375,21.55,18.4,19.7875,19.725,56.2857,0,9,62,1
2023-07-05 06:40:00,16.85,21.552,18.5286,19.7,19.5889,56.5,0,7,62,1
2023-07-05 06:45:00,16.975,21.554,18.5222,19.8333,19.65,56.5,0,7,62,1
2023-07-05 06:50:00,17.1,21.556,18.8167,20,19.8167,56.4444,0,7,62,1
2023-07-05 06:55:00,17.2333,21.558,18.9833,20.06,19.78,56.6,0,7,62,1
2023-07-05 07:00:00,17.3667,21.56,19,20.2,20.0167,56.4444,0,6,62,1
2023-07-05 07:05:00,17.4833,21.605,19.2,20.4,20.22,56.5333,0,4,62,1
2023-07-05 07:10:00,17.6,21.65,19.1167,20.5667,20.15,56.4,0,2,62,1
2023-07-05 07:15:00,17.65,21.65,19.15,20.6143,20.1857,56.5,0,0,62,1
2023-07-05 07:20:00,17.7,21.65,19.1333,20.8333,20.1545,57,0,0,62,1
2023-07-05 07:25:00,17.75,21.66,19.2,20.7,20.1,56.3571,0,0,62,1
2023-07-05 07:30:00,17.8,21.65,19.25,20.8375,20.24,56.6,0,0,61,1
2023-07-05 07:35:00,17.85,21.72,19.3833,20.975,20.54,56,0,0,62,1
2023-07-05 07:40:00,17.975,21.79,19.4857,21,20.3857,56.6667,0,0,62,1
2023-07-05 07:45:00,18.1,21.86,19.725,21.0643,20.7,56.5,0,0,61,1
2023-07-05 07:50:00,18.225,21.85,19.76,21.1286,20.7667,56.9,0,0,61,1
2023-07-05 07:55:00,18.35,21.892,19.7889,21.24,21.025,57.1,0,0,61,1
2023-07-05 08:00:00,18.4333,21.934,19.95,21.15,20.9,56.1429,0,0,61,1
2023-07-05 08:05:00,18.5167,21.976,19.9571,21.2,21.0667,55.7,0,0,61,1
2023-07-05 08:10:00,18.6,22.018,19.85,21.45,20.975,55.7143,0,0,61,1
2023-07-05 08:15:00,18.6833,22.06,20.12,21.4464,21.1,55.6,0,0,61,1
2023-07-05 08:20:00,18.7667,22.1667,20.25,21.4429,21.2111,56.5,0,0,61,1
2023-07-05 08:25:00,18.85,22.2053,20.5,21.5714,21.45,55.8333,0,0,61,1
2023-07-05 08:30:00,18.9125,22.244,20.2571,21.7,21.4429,56.5,0,0,61,1
2023-07-05 08:35:00,18.975,22.2827,20.3429,21.75,21.52,56.3333,0,0,61,1
2023-07-05 08:40:00,19.0375,22.3213,20.46,21.6875,21.35,56.6667,0,0,61,1
2023-07-05 08:45:00,19.1,22.36,20.68,21.625,21.7,56.3,0,0,61,1
2023-07-05 08:50:00,19.25,22.4289,20.8167,21.8,21.85,56.6364,0,0,61,1
2023-07-05 08:55:00,19.4,22.4978,21.1,21.6667,21.86,56.4545,0,0,61,1
2023-07-05 09:00:00,19.45,22.5667,21.1,21.95,22.25,56.5385,0,0,61,1
2023-07-05 09:05:00,19.5,22.6083,21,22,22.0333,56.9,0,0,61,1
2023-07-05 09:10:00,19.55,22.65,20.7333,21.98,21.975,56.6364,0,0,61,1
2023-07-05 09:15:00,19.6,22.6556,21.08,21.96,21.8625,56.7778,0,0,61,1
2023-07-05 09:20:00,19.6,22.7237,21.15,21.94,22.175,56.4,0,0,61,1
2023-07-05 09:25:00,19.9,22.7919,21.2333,21.975,22.4,55.5,0,0,61,1
2023-07-05 09:30:00,20.025,22.86,21.2571,22.175,22.6167,56.5556,0,0,62,1
2023-07-05 09:35:00,20.15,22.9233,21.85,22.1667,22.6,57.2278,0,0,62,1
2023-07-05 09:40:00,20.4,22.9867,21.86,22.2,23.15,57.9,0,0,61,1
2023-07-05 09:45:00,20.35,23.05,21.9,22.12,22.8667,55.8571,0,0,61,1
2023-07-05 09:50:00,20.3,23.0571,21.675,22.4,22.88,55.5,0,0,61,1
2023-07-05 09:55:00,20.4,23.1086,21.8,22.425,22.75,56.5714,0,0,61,1
2023-07-05 10:00:00,20.6,23.16,22.14,22.45,23.0429,56,0,0,61,1
2023-07-05 10:05:00,20.7,23.1879,22.3,22.5,23.15,56.5,0,0,61,1
2023-07-05 10:10:00,20.7278,23.2159,21.9167,22.35,23.05,56.5556,0,0,61,1
2023-07-05 10:15:00,20.7556,23.2438,22.04,22.3875,23.0667,56.3333,0,0,61,1
2023-07-05 10:20:00,20.7833,23.2717,22.2,22.5,23.2143,56.5,0,0,61,1
2023-07-05 10:25:00,20.8111,23.2997,22.2,22.7,23.16,56.6667,0,0,61,1
2023-07-05 10:30:00,20.8389,23.3276,22.2667,22.8,23.25,56,0,0,61,1
2023-07-05 10:35:00,20.8667,23.3556,22.36,22.7,23.22,57,0,0,61,1
2023-07-05 10:40:00,21.1,23.3944,22.55,22.6,23.55,56.4706,0,0,61,1
2023-07-05 10:45:00,21.2,23.4333,22.7333,22.66,23.85,56.5455,0,0,61,1
2023-07-05 10:50:00,21.3667,23.4722,22.95,22.65,23.84,56.4444,0,0,61,1
2023-07-05 10:55:00,21.425,23.5111,22.825,22.7,23.85,55.8333,0,0,61,1
2023-07-05 11:00:00,21.4833,23.55,22.725,22.65,23.9,56,0,0,61,1
2023-07-05 11:05:00,21.5417,23.55,22.66,22.9,23.65,56.5,0,0,61,1
2023-07-05 11:10:00,21.6,23.6,23.05,22.8667,23.875,55.5,0,0,61,1
2023-07-05 11:15:00,21.8,23.605,23.2,22.9333,24.35,56.5,0,0,61,1
2023-07-05 11:20:00,21.9269,23.61,23.3,22.85,24.425,56.5,0,0,61,1
2023-07-05 11:25:00,22.0538,23.615,23.3,23.15,24.35,56.5,0,0,61,1
2023-07-05 11:30:00,22.0333,23.62,23.1,23.05,24.35,56.1667,0,0,61,1
2023-07-05 11:35:00,21.8333,23.625,23.2,23.05,24.05,56.5,0,0,61,1
2023-07-05 11:40:00,21.85,23.63,23.2,23.05,24.1167,56.5385,0,0,61,1
2023-07-05 11:45:00,21.8571,23.635,23.2,23.1,24.125,56.4706,0,0,61,1
2023-07-05 11:50:00,22.05,23.64,23.2857,23.2667,24.1,56.5,0,0,61,1
2023-07-05 11:55:00,22.0571,23.645,23.3,23.98,23.78,56.5,0,0,61,1
2023-07-05 12:00:00,22.2,23.65,23.3333,24.2667,24.175,56.6,0,0,61,1
2023-07-05 12:05:00,22.1889,23.6571,23.5,24.5167,24.4,55.5294,0,0,61,1
2023-07-05 13:15:00,22.8667,23.8556,24.2,25.01,24.8667,55.5,0,0,61,1
2023-07-05 13:20:00,22.8333,23.8548,24.0333,24.9,24.625,56.4444,0,0,61,1
2023-07-05 13:25:00,22.8,23.854,23.9333,24.225,23.8286,56.5455,0,0,61,1
2023-07-05 13:30:00,22.8667,23.8532,24.05,23.77,23.0667,56.3333,0,0,61,1
2023-07-05 13:35:00,23.1,23.8524,24.4667,23.68,22.6,56.5,0,0,61,1
2023-07-05 13:40:00,23.2,23.8516,24.425,23.6667,22.5,56.5,0,0,61,1
2023-07-05 13:45:00,23.3,23.8508,24.5333,23.6,22.1417,56.5714,0,0,61,1
2023-07-05 13:50:00,23.4,23.85,24.8,23.35,22.0611,55.5714,0,0,61,1
2023-07-05 13:55:00,23.6,23.8,24.8,23.35,21.9806,56.2308,0,0,61,1
2023-07-05 14:00:00,23.58,23.8333,24.72,23.3833,21.9,56.3333,0,0,61,1
2023-07-05 14:05:00,23.56,23.8667,24.7,23.175,21.6143,55.5,0,0,61,1
2023-07-05 14:10:00,23.54,23.85,24.7875,23.225,21.65,56.5,0,0,61,1
2023-07-05 14:15:00,23.52,23.85,24.68,23.0714,21.42,56,0,0,61,1
2023-07-05 14:20:00,23.5,23.85,24.45,22.95,21.1333,55.5,0,0,61,1
2023-07-05 14:25:00,23.55,23.85,24.5,22.6385,21,55.7,0,0,61,1
2023-07-05 14:30:00,23.6,23.85,24.9,22.54,20.6,55.8333,0,0,61,1
2023-07-05 14:35:00,23.7,23.85,25.1,22.675,20.675,56,0,0,61,1
2023-07-05 14:40:00,23.9,23.85,25.15,22.625,20.4833,56.1667,0,0,61,1
2023-07-05 14:45:00,24.06,23.8467,25.3,22.625,20.34,56.3333,0,0,61,1
2023-07-05 17:30:00,22.1333,23.65,23.2857,21.975,20.34,55.5455,0,0,60,1
2023-07-05 17:35:00,22.05,23.6429,23.2,21.9,20.5,55.4286,0,0,60,1
2023-07-05 17:40:00,22.05,23.6257,23.15,22,20.4,55.5,0,0,60,1
2023-07-05 17:45:00,21.925,23.6086,23.2,21.875,20.3,55.5,0,0,60,1
2023-07-05 17:50:00,21.8,23.5914,23.2,21.75,20.2,55.5,0,0,60,1
2023-07-05 17:55:00,21.7375,23.5743,23.2,21.625,20.0143,56,0,0,60,1
2023-07-05 18:00:00,21.675,23.5571,23.2,21.3333,19.56,55.4737,0,0,60,1
2023-07-05 18:05:00,21.6125,23.54,23.1,21.275,19.6333,55.5,0,0,60,1
2023-07-05 18:10:00,21.55,23.5056,22.66,21.22,19.6167,55.5,0,0,60,1
2023-07-05 18:15:00,21.4417,23.4711,22.7,21.09,19.4283,55.5,0,0,60,1
2023-07-05 18:20:00,21.3333,23.4367,22.7,20.9,19.24,55.5,0,0,60,1
2023-07-05 18:25:00,21.2444,23.4022,22.6,20.7286,19.0143,55.5,0,0,60,1
2023-07-05 18:30:00,21.1556,23.3678,22.375,20.56,18.76,55.5,0,0,60,1
2023-07-05 18:35:00,21.0667,23.3333,22.4,20.5,18.7,55.5,0,0,60,1
2023-07-05 18:40:00,21.0333,23.3011,22.1429,20.2,18.5333,55.5714,0,0,60,1
2023-07-05 18:45:00,20.9167,23.2689,22.2,20.15,18.35,56,0,0,60,1
2023-07-05 18:50:00,20.8,23.2367,22.15,20.3,18.45,55.5,0,0,60,1
2023-07-05 18:55:00,20.7444,23.2044,22.2,20.7167,19.0714,56,0,0,60,1
2023-07-05 19:00:00,20.6889,23.1722,22.04,20.7429,19.3,55.4545,0,0,60,1
2023-07-05 19:05:00,20.6333,23.14,21.95,20.6,19.1286,55.7273,0,0,60,1
2023-07-05 19:10:00,20.5333,23.15,21.7,20.5167,19.1875,56,0,0,60,1
2023-07-05 19:15:00,20.3,23.1148,21.7,20.4333,19.05,55.4444,0,0,60,1
2023-07-05 19:20:00,20.26,23.0796,21.7,20.3667,19.0857,55.5,0,0,60,1
2023-07-05 19:25:00,20.22,23.0444,21.7,20.6111,19.275,55.5,0,0,60,1
2023-07-05 19:30:00,20.18,23.05,21.7,20.52,19.3292,55.5,0,0,60,1
2023-07-05 22:00:00,19.1076,22.8444,20.44,21.6429,21.7,55.5,0,0,61,1
2023-07-05 22:05:00,19.0752,22.8556,20.5,21.6,21.675,55.4,0,0,61,1
2023-07-05 22:10:00,19.0429,22.8417,20.6,21.7167,21.64,55.5,0,0,61,1
2023-07-05 22:15:00,19.05,22.8278,20.6,21.6,21.6667,55.6,0,0,61,1
2023-07-05 22:20:00,18.9778,22.8139,20.475,21.6667,21.6833,55.5,0,0,61,1
2023-07-05 22:25:00,18.9056,22.8,20.4,21.85,21.7,56.6,0,0,61,1
2023-07-05 22:30:00,18.8333,22.85,20.25,21.65,21.4,56,0,0,61,1
2023-07-05 22:35:00,18.6,22.8536,20.2167,21.95,21.32,55.5,0,0,61,1
2023-07-05 22:40:00,18.5,22.8571,19.82,21.8,21.1,55.5,0,0,61,1
2023-07-05 22:45:00,18.42,22.8529,19.96,21.96,21.1375,55.5455,0,0,60,1
2023-07-05 22:50:00,18.34,22.8486,19.7727,21.955,20.9667,55.7857,0,0,61,1
2023-07-05 22:55:00,18.305,22.8443,19.7778,21.95,20.8,55.5,0,0,61,1
2023-07-05 23:00:00,18.27,22.84,19.8,21.9607,20.85,56.6,0,0,61,1
2023-07-05 23:05:00,18.235,22.78,19.8,21.9714,20.925,56.4286,0,0,61,1
2023-07-05 23:10:00,18.2,22.72,19.5909,22,20.9333,56.5,0,0,61,1
2023-07-05 23:15:00,18.125,22.66,19.5875,21.96,20.76,56.1,0,0,61,1
2023-07-05 23:20:00,18.05,22.6,19.6667,21.85,20.8,56,0,0,61,1
2023-07-05 23:25:00,18.0333,22.65,19.7333,21.85,20.625,56.5,0,0,61,1
2023-07-05 23:30:00,18.0061,22.63,19.6833,22,20.725,55.9286,0,0,61,1
2023-07-05 23:35:00,17.9789,22.61,19.4545,21.85,20.6333,55.5,0,0,61,1
2023-07-05 23:40:00,17.9517,22.59,19.5,22.025,20.6333,56.05,0,0,61,1
2023-07-05 23:45:00,17.9245,22.57,19.5286,22,20.68,56.6,0,0,61,1
2023-07-05 23:50:00,17.8973,22.55,19.4667,22,20.6125,56,0,0,61,1
2023-07-05 23:55:00,17.8701,22.5333,19.4667,22,20.6,55.6667,0,0,61,1
2023-07-06 00:00:00,17.8429,22.55,19.1687,21.95,20.6,55.5,0,0,61,1
2023-07-06 00:05:00,17.8571,22.525,19.2778,21.85,20.4167,55.4286,0,0,61,1
2023-07-06 00:10:00,17.8429,22.5,19.2222,21.9,20.475,55.5,0,0,61,1
2023-07-06 00:15:00,17.86,22.475,19.2,21.95,20.4667,55.6,0,0,61,1
2023-07-06 00:20:00,17.8333,22.45,19.15,21.8,20.4667,56,0,0,61,1
2023-07-06 00:25:00,17.86,22.425,19.3,21.95,20.46,56.25,0,0,61,1
2023-07-06 00:30:00,17.84,22.4,19.2556,22,20.525,55.5,0,0,61,1
2023-07-06 00:35:00,17.8057,22.375,19.2091,21.8,20.4,55.5,0,0,61,1
2023-07-06 00:40:00,17.7714,22.35,19.3571,21.8312,20.4571,55.5333,0,0,61,1
2023-07-06 00:45:00,17.7371,22.3455,19.3571,21.8625,20.35,55.4545,0,0,61,1
2023-07-06 00:50:00,17.7029,22.35,19.35,21.8938,20.3333,55.5,0,0,61,1
2023-07-06 02:05:00,17.2,22.1444,18.78,21.7,19.85,56.5714,0,0,61,1
2023-07-06 02:10:00,17,22.15,18.34,21.55,19.6,56.4,0,0,61,1
2023-07-06 02:15:00,16.9444,22.1,18.5,21.17,19.625,56.5,0,0,61,1
2023-07-06 02:20:00,16.8889,22.05,18.2417,19.9857,20.0375,56.5714,0,0,62,1
2023-07-06 02:25:00,16.8333,22.0455,18.3667,19.7286,19.65,56.4545,0,0,61,1
2023-07-06 02:30:00,16.7667,22.0161,18.1429,19.6333,19.5,56.5556,0,0,61,1
2023-07-06 02:35:00,16.7,21.9868,18.2333,19.4333,19.46,56.5,0,0,61,1
2023-07-06 02:40:00,16.5,21.9574,18.18,19.475,19.3,56.5,0,0,61,1
2023-07-06 02:45:00,16.4444,21.9281,18.025,19.3833,19.2,57,0,0,62,1
2023-07-06 02:50:00,16.3889,21.8987,17.84,19.3125,19.16,56.4667,0,0,62,1
2023-07-06 02:55:00,16.3333,21.8694,18,19.2,19.0833,56.5,0,0,61,1
2023-07-06 03:00:00,16.2889,21.84,17.6667,19.2143,19.02,56,0,0,61,1
2023-07-06 03:05:00,16.2444,21.8118,17.75,19.0333,18.85,56.5,0,0,62,1
2023-07-06 03:10:00,16.2,21.7837,17.7333,18.925,18.8143,56.3333,0,0,62,1
2023-07-06 03:15:00,16.04,21.7555,17.6286,18.92,18.7833,56.5,0,0,62,1
2023-07-06 03:20:00,16.01,21.7273,17.58,18.9,18.8333,56.5455,0,0,62,1
2023-07-06 03:25:00,15.98,21.6992,17.5143,18.9333,18.7833,56.25,0,0,62,1
2023-07-06 03:30:00,15.95,21.671,17.4,18.825,18.575,56,0,0,62,1
2023-07-06 03:35:00,15.92,21.6429,17.31,18.825,18.6667,56.4545,0,0,62,1
2023-07-06 03:40:00,15.89,21.65,17.45,18.7,18.75,56.5,0,0,62,1
2023-07-06 03:45:00,15.86,21.6167,17.45,18.7111,18.6167,57,0,1,62,1
2023-07-06 03:50:00,15.83,21.5833,17.54,18.7,18.55,56.75,0,4,62,1
2023-07-06 03:55:00,15.8,21.55,17.1231,18.6333,18.5,56.5,0,6,61,1
2023-07-06 04:00:00,15.7583,21.5,17.3,18.74,18.6,56.5,0,10,61,1
2023-07-06 04:05:00,15.7167,21.5167,17.35,18.6333,18.4,56.4,0,15,62,1
2023-07-06 04:10:00,15.675,21.5333,18.4625,19.6,19.1625,55.9,0,20,61,1
2023-07-06 04:15:00,15.6333,21.55,18.5714,20.2667,20.05,55.4706,0,22,61,1
2023-07-06 04:20:00,15.5917,21.56,18.5,20.4,20.2,55.5,0,22,61,1
2023-07-06 04:25:00,15.55,21.59,18.6333,20.3667,20.4,55.5,0,22,62,1
2023-07-06 04:30:00,15.55,21.62,18.7,20.65,20.55,55.6923,0,22,62,1
2023-07-06 04:35:00,15.5583,21.65,18.7111,20.48,20.525,55.4667,0,21,61,1
2023-07-06 04:40:00,15.5667,21.6667,18.6889,20.6,20.5,55.5,0,19,61,1
2023-07-06 04:45:00,15.575,21.6429,18.7111,20.6,20.4,55.5385,0,17,62,1
2023-07-06 04:50:00,15.5833,21.65,18.6889,20.55,20.35,55.5,0,14,62,1
2023-07-06 04:55:00,15.5917,21.65,18.475,20.34,20.4,55.5,0,12,62,1
2023-07-06 05:00:00,15.6,21.65,17.4857,19.075,19.2375,56.5,0,10,62,1
2023-07-06 05:05:00,15.7,21.5429,17.3636,18.7308,18.7333,56,0,10,61,1
2023-07-06 05:10:00,15.8,21.544,17.3636,18.6857,18.5,56.5,0,10,61,1
2023-07-06 05:15:00,15.8182,21.5452,17.65,18.6714,18.6,56.5,0,13,61,1
2023-07-06 05:20:00,15.8364,21.5464,18.3273,19.5,19.1111,55.7143,0,17,61,1
2023-07-06 05:25:00,15.8545,21.5476,18.8556,20.4571,20.1,55.6,0,19,61,1
2023-07-06 05:30:00,15.8727,21.5488,18.8444,20.5714,20.3667,55.4286,0,19,61,1
2023-07-06 05:35:00,15.8909,21.55,18.8556,20.675,20.6,55.6,0,19,61,1
2023-07-06 05:40:00,15.9091,21.55,18.8875,20.85,20.65,55.4667,0,18,61,1
2023-07-06 05:45:00,15.9273,21.6,18.84,20.85,20.6875,55.5,0,16,62,1
2023-07-06 05:50:00,15.9455,21.581,18.8556,20.85,20.725,55.6154,0,13,61,1
2023-07-06 05:55:00,15.9636,21.5619,18.4083,19.8714,20.1,56,0,11,62,1
2023-07-06 06:00:00,15.9818,21.5429,17.8333,19.1,19.1667,56.5,0,10,61,1
2023-07-06 06:05:00,16,21.5435,17.7,19,18.9,55.4545,0,10,61,1
2023-07-06 06:10:00,16.06,21.544,17.65,19.0375,18.86,55.5333,0,11,61,1
2023-07-06 06:15:00,16.0566,21.5446,17.7857,19.1286,18.9286,55.5,0,13,61,1
2023-07-06 06:20:00,16.0531,21.5452,18.0882,19.4167,19.0286,55.6667,0,15,61,1
2023-07-06 06:25:00,16.0497,21.5458,18.925,20.4,19.9667,55.5,0,18,61,1
2023-07-06 06:30:00,16.0463,21.5464,18.925,20.6,20.3667,55.5,0,20,61,1
2023-07-06 06:35:00,16.0429,21.547,18.9778,20.675,20.5,55.5,0,19,61,1
2023-07-06 06:40:00,16.05,21.5476,18.9889,20.7,20.6333,55.5,0,19,61,1
2023-07-06 06:45:00,16.0524,21.5482,19,20.65,20.55,55.5333,0,17,61,1
2023-07-06 06:50:00,16.0548,21.5488,19.0111,20.8333,20.55,55.4444,0,16,61,1
2023-07-06 06:55:00,16.0571,21.5494,19,20.3667,20.2833,55.5,0,13,61,1
2023-07-06 07:00:00,16.1548,21.55,18.55,19.9,20.0167,55.5455,0,11,61,1
2023-07-06 07:05:00,16.2524,21.5511,18.15,19.4125,19.35,55.4,0,8,61,1
2023-07-06 07:10:00,16.35,21.5522,18.1667,19.2,19.2,56.25,0,8,62,1
2023-07-06 07:15:00,16.475,21.5533,18.25,19.4,19.15,56.4444,0,8,61,1
2023-07-06 07:20:00,16.6,21.5544,18.125,19.4667,19.45,57,0,8,61,1
2023-07-06 07:25:00,16.725,21.5556,18.4,19.525,19.425,56.6364,0,8,61,1
2023-07-06 07:30:00,16.85,21.5567,18.4091,19.675,19.44,55,0,8,61,1
2023-07-06 07:35:00,17.1,21.5578,18.5727,19.9,19.6333,56.3333,0,7,61,1
2023-07-06 07:40:00,17.225,21.5589,18.95,20.0143,19.975,55.4444,0,4,61,1
2023-07-06 07:45:00,17.35,21.56,19.075,20.225,19.975,55.7273,0,0,62,1
2023-07-06 07:50:00,17.6,21.65,19.4667,20.15,20.125,56.5,0,0,61,1
2023-07-06 07:55:00,17.9,21.7,19.5286,20.5,20.6,56.5,0,0,61,1
2023-07-06 08:00:00,18.0667,21.7833,19.7,20.65,20.6286,56.5,0,0,61,1
2023-07-06 08:05:00,18.35,21.8667,19.9143,20.78,21,55.8333,0,0,61,1
2023-07-06 08:10:00,18.6,22.0667,20.25,20.95,21.2,56.1667,0,0,61,1
2023-07-06 08:15:00,18.8,22.15,20.38,20.8667,21.35,55.5,0,0,61,1
2023-07-06 08:20:00,18.8667,22.2,20.325,21.1167,21.4714,56.5714,0,0,61,1
2023-07-06 08:25:00,19.05,22.25,20.475,21.175,21.5571,55.7778,0,0,61,1
2023-07-06 08:30:00,19.15,22.3,20.6167,21.2,21.5667,56.1818,0,0,61,1
2023-07-06 08:35:00,19.275,22.35,20.9,21.1667,21.58,56,0,0,61,1
2023-07-06 08:40:00,19.4,22.4,20.84,21.3,21.9,55.5,0,0,61,1
2023-07-06 08:45:00,19.55,22.4833,21.0667,21.36,21.85,55.5,0,0,61,1
2023-07-06 08:50:00,19.6,22.5667,21.0333,21.7,22.3,56.0714,0,0,61,1
2023-07-06 08:55:00,19.6667,22.6667,21.0556,21.7,22.08,55.7143,0,0,61,1
2023-07-06 09:00:00,19.9,22.7667,21.475,21.675,22.4,56.5,0,0,61,1
2023-07-06 09:05:00,20.1,22.8667,21.625,21.65,22.4,56.5,0,0,61,1
2023-07-06 09:10:00,20.05,22.9167,21.7,21.76,22.6,56,0,0,61,1
2023-07-06 09:15:00,20.04,22.9667,21.475,21.88,22.6375,56,0,0,61,1
2023-07-06 09:20:00,20.1,23.0167,21.4625,22,22.675,56.5,0,0,61,1
2023-07-06 09:25:00,20.2,23.0667,21.7333,21.85,22.5667,56,0,0,61,1
2023-07-06 09:30:00,20.3,23.1133,21.6833,21.85,22.7,55.5,0,0,61,1
2023-07-06 09:35:00,20.4,23.16,22.125,21.85,22.9,55.75,0,0,61,1
2023-07-06 09:40:00,20.65,23.2633,22.225,22.075,23.13,57,0,0,61,1
2023-07-06 09:45:00,20.7125,23.3667,22.225,22.15,23.2,55.5,0,0,61,1
2023-07-06 09:50:00,20.775,23.4311,22.2,22.05,23.16,55.7778,0,0,61,1
2023-07-06 09:55:00,20.8375,23.4956,22.2,22.225,23.15,56.5,0,0,61,1
2023-07-06 10:00:00,20.9,23.56,22.33,22.3333,23.24,56.5,0,0,61,1
2023-07-06 10:05:00,21.1,23.595,22.6,22.45,23.5143,56.1111,0,0,61,1
2023-07-06 10:10:00,21.2,23.63,22.7,22.5,23.675,56.5455,0,0,61,1
2023-07-06 10:15:00,21.35,23.665,22.6833,22.36,23.7,56.3571,0,0,61,1
2023-07-06 10:20:00,21.35,23.7,22.675,22.44,23.69,56.4444,0,0,61,1
2023-07-06 10:25:00,21.3667,23.7125,22.7333,22.6,23.55,56,0,0,61,1
2023-07-06 10:30:00,21.3833,23.725,22.725,22.7,23.6375,56.5,0,0,61,1
2023-07-06 10:35:00,21.4,23.7375,22.7667,22.75,23.82,55.9231,0,0,61,1
2023-07-06 10:40:00,21.3667,23.75,22.95,22.6333,23.8225,55.9091,0,0,61,1
2023-07-06 10:45:00,21.3333,23.7625,22.65,22.6167,23.825,56.6,0,0,61,1
2023-07-06 10:50:00,21.3,23.775,22.7,22.725,23.68,56.3077,0,0,61,1
2023-07-06 10:55:00,21.32,23.7875,22.7,22.725,23.55,56.5,0,0,61,1
2023-07-06 11:00:00,21.34,23.8,22.7333,22.66,23.55,56.5,0,0,61,1
2023-07-06 11:05:00,21.36,23.8125,22.7333,22.75,23.6625,56.5385,0,0,61,1
2023-07-06 11:10:00,21.38,23.825,22.7,22.65,23.5333,56.4286,0,0,61,1
2023-07-06 11:15:00,21.4,23.8375,22.85,22.9,23.66,56.5,0,0,61,1
2023-07-06 11:20:00,21.3444,23.85,22.7,22.9167,23.65,56.125,0,0,61,1
2023-07-06 11:25:00,21.363,23.85,22.6167,22.9333,23.55,56.4545,0,0,61,1
2023-07-06 11:30:00,21.3815,23.85,22.8,22.95,23.5667,55.8333,0,0,61,1
2023-07-06 11:35:00,21.4,23.8545,22.9667,22.9667,23.6909,56.5,0,0,61,1
2023-07-06 11:40:00,21.3,23.85,22.6333,22.84,23.58,56.4118,0,0,61,1
2023-07-06 13:15:00,20.45,23.8444,21.85,22.3625,22.05,56.4615,0,0,61,1
2023-07-06 13:20:00,20.3,23.8111,21.825,21.9143,21.3,56.5,0,0,61,1
2023-07-06 13:25:00,20.325,23.7778,21.7333,21.8333,20.925,56.5455,0,0,61,1
2023-07-06 13:30:00,20.35,23.7444,21.7333,21.525,20.6,56.5,0,0,61,1
2023-07-06 13:35:00,20.375,23.7111,21.7333,21.5333,20.5286,56,0,0,61,1
2023-07-06 13:40:00,20.4,23.6778,21.6733,21.375,20.42,56.5,0,0,61,1
2023-07-06 13:45:00,20.35,23.6444,21.9,21.32,20.3889,56.5556,0,0,61,1
2023-07-06 13:50:00,20.35,23.65,21.775,21.27,20.26,56.5,0,0,61,1
2023-07-06 13:55:00,20.475,23.6524,21.975,21.325,20.2091,56.4706,0,0,61,1
2023-07-06 14:00:00,20.6,23.6548,22.0667,21.3222,20.25,56.6,0,0,61,1
2023-07-06 14:05:00,20.7,23.6571,22.1833,21.4,20.4,56,0,0,62,1
2023-07-06 14:10:00,20.86,23.7786,22.4667,21.6111,20.42,57.5,0,0,62,1
2023-07-06 14:15:00,20.9083,23.9,22.4667,21.6,20.4125,57.5,0,0,62,1
2023-07-06 14:20:00,20.9567,23.885,22.4667,21.54,20.4167,57.5,0,0,62,1
2023-07-06 14:25:00,21.005,23.87,22.375,21.4417,20.2182,57.5,0,0,62,1
2023-07-06 14:30:00,21.0533,23.855,22.4714,21.65,20.15,57.5,0,0,62,1
2023-07-06 14:35:00,21.1017,23.84,22.53,21.4429,20.1571,58.5,0,0,62,1
2023-07-06 14:40:00,21.15,23.8203,22.7,21.51,20.1667,58.5,0,0,62,1
2023-07-06 14:45:00,21.2583,23.8006,22.7,21.75,20.2125,58.5,0,0,61,1
2023-07-06 14:50:00,21.3667,23.7809,22.6857,21.65,20.2286,58.5,0,0,62,1
2023-07-06 14:55:00,21.35,23.7611,22.7,21.6,20.2167,58.5,0,0,61,1
2023-07-06 15:00:00,21.325,23.7414,22.7,21.5667,20.175,58.5,0,0,61,1
2023-07-06 15:05:00,21.3,23.7217,22.7,21.5286,20.1333,57.5,0,0,61,1
2023-07-06 15:10:00,21.22,23.702,22.4833,21.1,19.64,57,0,0,61,1
2023-07-06 15:15:00,21.14,23.6823,22.4375,21.0182,19.4833,55.8182,0,0,61,1
2023-07-06 15:20:00,21.05,23.6626,22.4,21.0167,19.4,56.5,0,0,61,1
2023-07-06 15:25:00,21,23.6429,22.225,20.75,19.2,56.3846,0,0,61,1
2023-07-06 15:30:00,20.925,23.65,22.2222,20.6143,18.9333,56.5714,0,0,61,1
2023-07-06 15:35:00,20.85,23.6,22.2,20.65,18.9125,55.5,0,0,61,1
2023-07-06 15:40:00,20.85,23.55,22.225,20.7,19.0429,56.1429,0,0,61,1
2023-07-06 15:45:00,20.84,23.54,22.2,20.6714,19.075,55.8182,0,0,61,1
2023-07-06 15:50:00,20.852,23.5667,22.225,20.725,19.1,55.5,0,0,61,1
2023-07-06 15:55:00,20.864,23.5607,22.2,20.7714,19.35,55.5,0,0,61,1
2023-07-06 16:00:00,20.876,23.5548,22.2,21.05,19.5286,56.5385,0,0,61,1
2023-07-06 16:05:00,20.888,23.5488,22.2333,21.2857,20.0625,56.1859,0,0,61,1
2023-07-06 16:10:00,20.9,23.5429,22.3,21.62,20.44,55.8333,0,0,61,1
2023-07-06 16:15:00,20.89,23.544,22.45,21.6625,20.5167,56.5,0,0,61,1
2023-07-06 16:20:00,20.88,23.5452,22.2667,21.6222,20.67,56.5714,0,0,61,1
2023-07-06 16:25:00,20.87,23.5464,22.25,21.7818,20.775,56.4444,0,0,61,1
2023-07-06 16:30:00,20.86,23.5476,22.18,21.72,20.78,55.5,0,0,61,1
2023-07-06 16:35:00,20.85,23.5488,22.2,21.7833,20.72,56.5714,0,0,61,1
2023-07-06 16:40:00,20.8,23.55,22.2,21.6667,20.7,56.5,0,0,61,1
2023-07-06 16:45:00,20.8667,23.55,22.15,21.6429,20.65,55.5,0,0,61,1
2023-07-06 16:50:00,20.85,23.5571,22.35,21.6714,20.6286,55.8333,0,0,61,1
2023-07-06 16:55:00,20.8417,23.5516,22.15,21.6125,20.575,56.5,0,0,61,1
2023-07-06 17:00:00,20.8333,23.5462,22.2,21.5,20.3,56.5,0,0,61,1
2023-07-06 17:05:00,20.7625,23.5167,22.2,21.4667,20.35,55.8333,0,0,61,1
2023-07-06 17:10:00,20.6917,23.4873,22.075,21.5167,20.5,56,0,0,61,1
2023-07-06 17:15:00,20.6208,23.4578,21.9,21.5,20.2,56.5385,0,0,61,1
2023-07-06 17:20:00,20.55,23.4284,21.85,21.2667,20.15,56,0,0,61,1
2023-07-06 17:25:00,20.3,23.3989,21.6,21.05,20.0333,55.8571,0,0,61,1
2023-07-06 17:30:00,20.05,23.3695,21.3286,21.05,20.1,55.5,0,0,61,1
2023-07-06 17:35:00,20.05,23.34,21.38,21.0714,20.0667,55.75,0,0,61,1
2023-07-06 17:40:00,20.05,23.3254,21.325,21,20.1167,56.5,0,0,61,1
2023-07-06 17:45:00,20.05,23.3108,21.35,21.2,20.225,56.25,0,0,61,1
2023-07-06 17:50:00,20.05,23.2962,21.2667,21.2375,20.4333,56.5556,0,0,61,1
2023-07-06 17:55:00,20.05,23.2815,21.2222,21.3111,20.475,55.5,0,0,61,1
2023-07-06 18:00:00,20.05,23.2669,21.25,21.3167,20.4222,56.5,0,0,61,1
2023-07-06 18:05:00,20.05,23.2523,21.54,21.5167,20.7,56,0,0,61,1
2023-07-06 18:10:00,20.05,23.2377,21.54,21.48,20.64,56.1667,0,0,61,1
2023-07-06 18:15:00,20.05,23.2231,21.5429,21.5,20.7,56.3333,0,0,61,1
2023-07-06 18:20:00,20.05,23.2085,21.4429,21.5429,20.8,56.5,0,0,61,1
2023-07-06 18:25:00,20.05,23.1938,21.44,21.65,20.975,56.5455,0,0,61,1
2023-07-06 18:30:00,20.0318,23.1792,21.4667,21.55,20.9,56,0,0,61,1
2023-07-06 18:35:00,20.0136,23.1646,21.45,21.6333,20.9,55.5714,0,0,61,1
2023-07-06 18:40:00,19.9955,23.15,21.2625,21.6286,21.0437,56.3,0,0,61,1
2023-07-06 18:45:00,19.9773,23.15,21.1842,21.77,21.1875,56.4,0,0,61,1
2023-07-06 18:50:00,19.9591,23.15,21.2,21.76,21.3143,56.5,0,0,61,1
2023-07-06 18:55:00,19.9409,23.15,21.1889,21.75,21.4,56.5,0,0,61,1
2023-07-06 19:00:00,19.9227,23.15,21.35,21.8,21.45,56.5556,0,0,61,1
2023-07-06 19:05:00,19.9045,23.1467,21.35,21.95,21.55,55.6667,0,0,61,1
2023-07-06 19:10:00,19.8864,23.15,21.32,22,21.6,55.7,0,0,61,1
2023-07-06 19:15:00,19.8682,23.1512,21.34,22.0714,21.6889,56.5,0,0,61,1
2023-07-06 19:20:00,19.85,23.1524,21.2143,22.08,21.7667,56.5,0,0,61,1
2023-07-06 19:25:00,19.8,23.1536,20.9778,21.975,21.8083,56,0,0,61,1
2023-07-06 19:30:00,19.7333,23.1548,21.1,22.125,21.85,56.5,0,0,61,1
2023-07-06 19:35:00,19.6667,23.156,21.0667,22.14,21.95,56.5556,0,0,61,1
2023-07-06 19:40:00,19.6,23.1571,21,22.0875,22,55.5,0,0,61,1
2023-07-06 19:45:00,19.3,23.1429,20.7,21.8667,21.7143,55.5,0,0,61,1
2023-07-06 19:50:00,19.1,23.15,20.3375,21.625,21.475,56.5,0,0,61,1
2023-07-06 19:55:00,19,23,20.2,21.4333,21.2429,56.5333,0,0,61,1
2023-07-06 20:00:00,18.8,23.05,20.1125,21.3167,21.2444,56.1538,0,0,61,1
2023-07-06 21:50:00,18.2,22.8429,19.5667,22.1167,20.95,56,0,0,61,1
2023-07-06 21:55:00,18.1855,22.8208,19.7143,22.2,20.9,56.5556,0,0,61,1
2023-07-06 22:00:00,18.1709,22.7988,19.59,21.7,20.75,57.5,0,0,61,1
2023-07-06 22:05:00,18.1564,22.7767,19.5188,21.875,20.82,56.3333,0,0,61,1
2023-07-06 22:10:00,18.1418,22.7547,19.64,21.9375,20.85,56.5385,0,0,61,1
2023-07-06 22:15:00,18.1273,22.7326,19.85,22,20.9333,56.4286,0,0,61,1
2023-07-06 22:20:00,18.1127,22.7106,19.575,21.975,20.975,56.5,0,0,61,1
2023-07-06 22:25:00,18.0982,22.6885,19.6556,21.95,20.925,56.5,0,0,61,1
2023-07-06 22:30:00,18.0836,22.6665,19.5769,22,20.8889,56.5,0,0,61,1
2023-07-06 22:35:00,18.0691,22.6444,19.6333,21.925,20.7667,56.5,0,0,61,1
2023-07-06 22:40:00,18.0545,22.6096,19.6429,21.925,20.7667,55,0,0,61,1
2023-07-06 22:45:00,18.04,22.5748,19.65,21.9375,20.7667,55.6,0,0,61,1
2023-07-06 22:50:00,18.05,22.54,19.5667,21.95,20.7714,55.5,0,0,61,1
2023-07-06 22:55:00,18.0283,22.55,19.3923,22,20.65,55.5,0,0,61,1
2023-07-06 23:00:00,18.0067,22.5278,19.4778,22,20.65,56,0,0,61,1
2023-07-06 23:05:00,17.985,22.5056,19.5,21.825,20.65,56.5,0,0,61,1
2023-07-06 23:10:00,17.9633,22.4833,19.46,21.8708,20.6,56.5,0,0,61,1
2023-07-06 23:15:00,17.9417,22.4611,19.5167,21.9167,20.6,56.5,0,0,61,1
2023-07-06 23:20:00,17.92,22.4389,19.46,21.9375,20.6,55.5,0,0,61,1
2023-07-06 23:25:00,17.8983,22.4167,19.46,21.9583,20.5625,55.5,0,0,61,1
2023-07-06 23:30:00,17.8767,22.3944,19.3571,21.9792,20.55,55.5,0,0,61,1
2023-07-06 23:35:00,17.855,22.3722,19.3,22,20.525,55.5,0,0,61,1
2023-07-06 23:40:00,17.8333,22.35,19.3571,21.9,20.42,56,0,0,61,1
2023-07-06 23:45:00,17.85,22.34,19.2667,21.875,20.4,56.5,0,0,61,1
2023-07-06 23:50:00,17.8125,22.35,19.1444,21.85,20.35,56.5,0,0,61,1
2023-07-06 23:55:00,17.775,22.3333,19.1875,21.9,20.4222,55.4444,0,0,61,1
2023-07-07 00:00:00,17.7375,22.3167,19.2286,21.9,20.38,55.5556,0,0,61,1
2023-07-07 00:05:00,17.7,22.3,19.2,21.7833,20.4,55.5,0,0,61,1
2023-07-07 00:10:00,17.65,22.2833,19.1833,21.9,20.3167,56.3333,0,0,61,1
2023-07-07 00:15:00,17.6,22.2667,19.2167,21.65,20.14,56.5,0,0,61,1
2023-07-07 00:20:00,17.55,22.25,19,21.6889,20.175,56.5,0,0,61,1
2023-07-07 00:25:00,17.5333,22.2333,19,21.6556,20.15,56.4615,0,0,61,1
2023-07-07 00:30:00,17.5,22.2167,19.05,21.6625,20.1,56.1667,0,0,61,1
2023-07-07 00:35:00,17.4667,22.2,19.1,21.65,20.1333,56.5455,0,0,61,1
2023-07-07 00:40:00,17.4333,22.1833,18.96,21.65,20.1,55.6667,0,0,61,1
2023-07-07 00:45:00,17.4,22.1667,18.96,21.65,20.1,56.5714,0,0,61,1
2023-07-07 00:50:00,17.3667,22.15,18.7125,21.8,20.1,56.4,0,0,61,1
2023-07-07 00:55:00,17.3333,22.1471,18.8,21.68,20.075,55.5,0,0,61,1
2023-07-07 01:00:00,17.3121,22.1281,18.7889,21.6091,20.0375,56.6,0,0,61,1
2023-07-07 01:05:00,17.2909,22.1092,18.8833,21.6,19.9833,56.4545,0,0,61,1
2023-07-07 01:10:00,17.2697,22.0902,18.8667,21.6167,20.05,56.5385,0,0,61,1
2023-07-07 01:15:00,17.2485,22.0712,18.8,21.6,19.9556,56.3333,0,0,61,1
2023-07-07 01:20:00,17.2273,22.0523,18.85,21.6,20.0375,56,0,0,61,1
2023-07-07 01:25:00,17.2061,22.0333,18.84,21.6667,19.9857,56.1667,0,0,61,1
2023-07-07 01:30:00,17.1848,22.0545,18.7125,21.6667,19.85,56,0,0,61,1
2023-07-07 01:35:00,17.1636,22,18.59,21.6667,19.95,55.5,0,0,61,1
2023-07-07 01:40:00,17.1424,21.9779,18.7167,21.6667,19.875,56.05,0,0,61,1
2023-07-07 01:45:00,17.1212,21.9558,18.7667,21.64,19.8875,56.6,0,0,61,1
2023-07-07 01:50:00,17.1,21.9338,18.4154,21.64,19.7714,56.8333,0,0,61,1
2023-07-07 01:55:00,17.0667,21.9117,18.3667,21.62,19.6,56,0,0,61,1
2023-07-07 02:00:00,17.0333,21.8896,18.6,21.6,19.6,56.5,0,0,61,1
2023-07-07 02:05:00,17.05,21.8675,18.46,21.625,19.5833,56.5,0,0,61,1
2023-07-07 03:25:00,17.1,21.65,18.55,20.5,19.8667,55.5,0,0,61,1
2023-07-07 03:30:00,17.1208,21.64,18.6667,20.5,19.65,56.4,0,0,61,1
2023-07-07 03:35:00,17.1417,21.65,18.5625,20.5333,19.675,56.5556,0,0,61,1
2023-07-07 04:45:00,17.55,21.55,18.78,21.1528,20.05,56,0,0,61,1
2023-07-07 04:50:00,17.6167,21.5429,18.7,21.15,20.05,56.25,0,0,61,1
2023-07-07 04:55:00,17.6833,21.5545,18.6667,21.2167,20.06,55.5,0,0,61,1
2023-07-07 05:00:00,17.75,21.6571,19.2,21.26,20.15,28.1905,0,0,46,1
2023-07-07 05:05:00,17.7917,21.6333,18.95,21.33,20.0667,49.6923,0,0,62,1
2023-07-07 05:10:00,17.8333,21.7,19.1333,21.4,20.1,56.5,0,0,62,1
2023-07-07 05:15:00,17.7667,21.6333,19.1667,21.48,20.36,56.5,0,0,61,1
2023-07-07 05:20:00,17.7,21.6167,19.15,21.4333,20.2857,55.8571,0,0,61,1
2023-07-07 07:10:00,17.975,21.6556,19.6,21.55,20.6667,56.6667,0,0,61,1
2023-07-07 08:30:00,18.4125,21.8545,19.94,22,20.9167,55.5,0,0,61,1
2023-07-07 08:35:00,18.475,21.8781,19.9167,21.85,20.95,56.5,0,0,61,1
2023-07-07 08:40:00,18.5375,21.9017,19.8,21.925,21.0625,55.5,0,0,61,1
2023-07-07 08:45:00,18.6,21.9253,19.9,21.9,21.125,55.7,0,0,61,1
2023-07-07 08:50:00,18.6289,21.9488,20.1333,21.85,21.16,56.5,0,0,61,1
2023-07-07 08:55:00,18.6578,21.9724,20.02,21.85,21.1,56.4,0,0,61,1
2023-07-07 09:00:00,18.6867,21.996,19.9846,21.9222,21.24,56.1,0,0,61,1
2023-07-07 09:05:00,18.7156,22.0195,19.9462,21.975,21.25,56,0,0,61,1
2023-07-07 09:10:00,18.7444,22.0431,20.0125,22.0375,21.2667,56.5,0,0,61,1
2023-07-07 09:15:00,18.7733,22.0667,20.1286,22.1,21.3625,55.4286,0,0,61,1
2023-07-07 09:20:00,18.8022,22.1667,20.2,22.1,21.425,55.5333,0,0,61,1
2023-07-07 10:35:00,19.8,22.3571,21.4,22.45,22.4333,56.5714,0,0,61,1
2023-07-07 10:40:00,19.8833,22.3847,21.38,22.5,22.625,56.5,0,0,61,1
2023-07-07 10:45:00,19.9667,22.4122,21.3,22.4667,22.475,55.75,0,0,61,1
2023-07-07 10:50:00,20.05,22.4398,21.5333,22.44,22.6667,55.5714,0,0,61,1
2023-07-07 10:55:00,20.05,22.4673,21.35,22.6,22.6143,56.0357,0,0,61,1
2023-07-07 11:00:00,20.06,22.4949,21.2,22.7,22.35,56.5,0,0,61,1
2023-07-07 11:05:00,20.07,22.5224,21.2,22.55,22.3333,55.5,0,0,61,1
2023-07-07 11:10:00,20.08,22.55,21.25,22.55,22.3667,55.5,0,0,61,1
2023-07-07 11:15:00,20.09,22.5556,21.3143,22.5633,22.42,56.5455,0,0,61,1
2023-07-07 11:20:00,20.1,22.5792,21.6,22.5767,22.6571,56.4444,0,0,61,1
2023-07-07 11:25:00,20.05,22.6028,21.6,22.59,22.66,56.2143,0,0,61,1
2023-07-07 11:30:00,20,22.6264,21.1,22.55,22.5333,55.8,0,0,61,1
2023-07-07 11:35:00,19.8,22.65,21,22.575,22.1222,55.5714,0,0,61,1
2023-07-07 11:40:00,19.56,22.6538,20.8143,22.6,22.0333,55.4667,0,0,61,1
2023-07-07 11:45:00,19.5333,22.6462,20.8143,22.55,22.1667,55.5714,0,0,61,1
2023-07-07 11:50:00,19.5667,22.65,21.0667,22.6111,22.15,55.5,0,0,61,1
2023-07-07 11:55:00,19.7,22.65,21.1,22.625,22.175,56.0833,0,0,61,1
2023-07-07 12:00:00,19.9,22.6545,21.32,22.6187,22.4667,55.5714,0,0,61,1
2023-07-07 12:05:00,20.1,22.7159,21.4625,22.6125,22.8,55.5,0,0,61,1
2023-07-07 12:10:00,20.3,22.7773,21.7286,22.7333,23.125,55.7,0,0,61,1
2023-07-07 12:15:00,20.5667,22.8386,22.0333,22.7714,23.1667,55.5,0,0,61,1
2023-07-07 12:20:00,20.5533,22.9,21.95,22.65,23.1833,56,0,0,61,1
2023-07-07 12:25:00,20.54,22.85,21.92,23.2,23.175,55.5,0,0,61,1
2023-07-07 14:10:00,20.8028,23.05,21.9,23.225,23.16,56.25,0,0,61,1
2023-07-07 14:15:00,20.7722,23.05,21.875,23.15,23.05,55.5,0,0,61,1
2023-07-07 14:20:00,20.7417,23.05,22.2,23.1333,23.28,56.1667,0,0,60,1
2023-07-07 14:25:00,20.7111,23.0667,22.3,23.175,23.1875,56.5,0,0,60,1
2023-07-07 14:30:00,20.6806,23.0583,21.8889,23.15,23.1143,56.5,0,0,61,1
2023-07-07 14:35:00,20.65,23.05,21.9,23.1125,23.2,55.5,0,0,61,1
2023-07-07 14:40:00,20.6861,23.0768,21.8667,23.0429,23.04,55.5,0,0,61,1
2023-07-07 14:45:00,20.7222,23.1036,22.2,23.0571,23.2,56.5,0,0,61,1
2023-07-07 14:50:00,20.7583,23.1304,22.2,23.1273,23.3,56.5,0,0,61,1
2023-07-07 14:55:00,20.7944,23.1571,22.2,23.06,23.15,56.5,0,0,61,1
2023-07-07 15:00:00,20.8306,23.1452,22.2333,23.2,23.4,56.5,0,0,61,1
2023-07-07 15:05:00,20.8667,23.1333,22.1143,23.25,23.4111,56.3333,0,0,61,1
2023-07-07 15:10:00,20.8583,23.1467,22.1357,23.25,23.4375,56,0,0,61,1
2023-07-07 15:15:00,20.85,23.16,22.225,23.3,23.4125,55.5833,0,0,61,1
2023-07-07 15:20:00,20.8417,23.15,22.2857,23.15,23.35,56.1429,0,0,61,1
2023-07-07 15:25:00,20.8333,23.2536,22.2,23.15,23.35,55.5,0,0,61,1
2023-07-07 15:30:00,20.7167,23.3571,22,23.15,23.1333,56.5,0,0,61,1
2023-07-07 15:35:00,20.6,23.3429,22.1,23.28,23.175,56.3333,0,0,61,1
2023-07-07 15:40:00,20.65,23.2821,21.725,23.1333,23.05,56.5,0,0,61,1
2023-07-07 15:45:00,20.5333,23.2214,21.85,23.15,22.8333,55.5,0,0,61,1
2023-07-07 15:50:00,20.4417,23.1607,21.7333,23.075,22.8556,55.5,0,0,61,1
2023-07-07 15:55:00,20.35,23.1,21.725,23.0455,22.8778,56.4,0,0,61,1
2023-07-07 16:00:00,20.475,23.1333,21.7,23.1444,22.9,55.5,0,0,61,1
2023-07-07 16:05:00,20.6,23.1667,21.8833,23.15,22.9833,56,0,0,61,1
2023-07-07 16:10:00,20.6222,23.15,22.2,23.175,23.0429,56.5,0,0,61,1
2023-07-07 16:15:00,20.6444,23.2583,22.2,23.2125,23.1375,56.5294,0,0,61,1
2023-07-07 16:20:00,20.6667,23.3667,22.2,23.26,23.1125,56.3077,0,0,62,1
2023-07-07 16:25:00,20.6889,23.3333,22.2,23.1154,23.0818,57.5,0,0,62,1
2023-07-07 16:30:00,20.7111,23.3354,21.91,23.0222,23.0667,57.7,0,0,62,1
2023-07-07 16:35:00,20.7333,23.3375,21.94,23.1583,23.275,57.9,0,0,62,1
2023-07-07 16:40:00,20.7556,23.3396,22.2,23.1444,23.0667,58.1,0,0,62,1
2023-07-07 16:45:00,20.7778,23.3417,22.2,23.1222,22.9,58.3,0,0,62,1
2023-07-07 16:50:00,20.8,23.3438,22.04,23.1714,23.05,58.5,0,0,62,1
2023-07-07 16:55:00,20.8222,23.3458,22.2,23.1077,23.05,57.4615,0,0,62,1
2023-07-07 17:00:00,20.8444,23.3479,22.2,23.2444,23.1222,57.6,0,0,62,1
2023-07-07 17:05:00,20.8667,23.35,22.3714,23.32,23.1667,57.55,0,0,62,1
2023-07-07 17:10:00,21.15,23.4,22.5333,23.5417,23.4286,57.5,0,0,62,1
2023-07-07 17:15:00,21.4,23.35,22.6667,23.8143,23.7143,57.5,0,0,62,1
2023-07-07 17:20:00,21.35,23.3475,22.6333,23.7333,23.68,57.3333,0,0,62,1
2023-07-07 17:25:00,21.345,23.345,22.6625,23.7,23.5,56.5,0,0,61,1
2023-07-07 17:30:00,21.34,23.3425,22.65,22.7625,22.175,55.7,0,0,61,1
2023-07-07 17:35:00,21.335,23.34,22.85,22.0429,21.25,56.3333,0,0,61,1
2023-07-07 17:40:00,21.33,23.35,22.6667,21.9429,20.6125,55.5,0,0,61,1
2023-07-07 17:45:00,21.325,23.2986,22.6333,21.6636,20.3429,55.5,0,0,61,1
2023-07-07 17:50:00,21.32,23.2472,22.7,21.3385,20.02,55.5,0,0,61,1
2023-07-07 17:55:00,21.315,23.1958,22.7,21.16,19.6333,56.5,0,0,61,1
2023-07-07 18:00:00,21.31,23.1444,22.7,21.08,19.44,56.5,0,0,61,1
2023-07-07 18:05:00,21.305,23.0889,22.7,20.8333,19.2667,55.7333,0,0,61,1
2023-07-07 18:10:00,21.3,23.0333,22.3857,20.6429,19.04,55.5455,0,0,61,1
2023-07-07 18:15:00,21.1,23.05,22.1571,20.65,19.1143,55.75,0,0,61,1
2023-07-07 19:55:00,20.4875,23.1,21.725,22.44,21.9714,55.5,0,0,61,1
2023-07-07 20:00:00,20.425,23.13,21.725,22.4333,22,55.6429,0,0,61,1
2023-07-07 20:05:00,20.3625,23.16,21.7,22.375,22.1,55.5,0,0,61,1
2023-07-07 20:10:00,20.3,23.1467,21.7,22.4833,22.25,55.5,0,0,61,1
2023-07-07 20:15:00,20.26,23.1333,21.7,22.48,22.1,55.5,0,0,61,1
2023-07-07 20:20:00,20.22,23.05,21.7,22.44,22.1,55.8333,0,0,61,1
2023-07-07 20:25:00,20.18,23,21.7,22.3167,22.06,56,0,0,61,1
2023-07-07 22:10:00,19,22.84,20.3333,22.2333,21.65,56.4545,0,0,61,1
2023-07-07 22:15:00,19.05,22.802,20.375,22.2778,21.7,56,0,0,61,1
2023-07-07 22:20:00,18.925,22.764,20.36,22.2,21.46,56.5,0,0,61,1
2023-07-07 22:25:00,18.8,22.726,20.18,22.275,21.425,56.4444,0,0,61,1
2023-07-07 22:30:00,18.85,22.688,20.16,22.1333,21.35,56.5714,0,0,61,1
2023-07-07 22:35:00,18.725,22.65,20.0286,22.15,21.425,56.4444,0,0,61,1
2023-07-07 22:40:00,18.6,22.6429,20.0286,22.15,21.28,56.5385,0,0,61,1
2023-07-07 22:45:00,18.5778,22.6196,20.1333,22.2,21.35,56.25,0,0,61,1
2023-07-07 22:50:00,18.5556,22.5964,19.825,22.2,21.0667,56.5,0,0,61,1
2023-07-07 22:55:00,18.5333,22.5732,20.04,22.2,21.15,56.5,0,0,61,1
2023-07-07 23:00:00,18.4861,22.55,19.9,22.05,21,56.5,0,0,61,1
2023-07-07 23:05:00,18.4389,22.55,19.95,22.0333,21.05,56.5,0,0,61,1
2023-07-07 23:10:00,18.3917,22.54,19.7625,22.05,20.9667,56.5,0,0,61,1
2023-07-07 23:15:00,18.3444,22.5154,19.7667,22.1,20.9,56.6,0,0,61,1
2023-07-07 23:20:00,18.35,22.4907,19.8,22.2,20.9333,56.4545,0,0,61,1
2023-07-07 23:25:00,18.325,22.4661,19.8333,22.1333,21.04,55.5,0,0,61,1
2023-07-07 23:30:00,18.3,22.4414,19.8167,22.2,21,55.5,0,0,61,1
2023-07-07 23:35:00,18.275,22.4168,19.76,22.2,20.85,56,0,0,61,1
2023-07-07 23:40:00,18.25,22.3921,19.5833,22.2,20.9667,55.6667,0,0,61,1
2023-07-07 23:45:00,18.225,22.3675,19.6833,22.15,20.84,55.3333,0,0,61,1
2023-07-07 23:50:00,18.2,22.3429,19.64,22.1333,20.75,55.6667,0,0,61,1
2023-07-07 23:55:00,18.1444,22.35,19.6,22.1167,20.7,56,0,0,61,1
2023-07-08 00:00:00,18.0889,22.35,19.66,22.1,20.6667,55.75,0,0,61,1
2023-07-08 01:15:00,17.8333,22.1429,19.35,21.9688,20.35,56.5,0,0,61,1
2023-07-08 01:20:00,17.8143,22.15,19.1333,21.9625,20.35,56.5,0,0,61,1
2023-07-08 01:25:00,17.7952,22.1326,19.1333,21.9563,20.35,56.5,0,0,61,1
2023-07-08 01:30:00,17.7762,22.1152,19.0133,21.95,20.35,56.5,0,0,61,1
2023-07-08 01:35:00,17.7571,22.0977,19.0462,21.95,20.425,56.5,0,0,61,1
2023-07-08 01:40:00,17.7381,22.0803,19.1,22,20.4,56.5,0,0,61,1
2023-07-08 01:45:00,17.719,22.0629,19.16,21.975,20.2667,56.5,0,0,61,1
2023-07-08 01:50:00,17.7,22.0455,19.14,21.95,20.26,56.5,0,0,61,1
2023-07-08 01:55:00,17.6583,22.05,19.14,21.9,20.3,56.5,0,0,61,1
2023-07-08 02:00:00,17.6167,22.0283,19.2,21.775,20.275,56.5,0,0,61,1
2023-07-08 02:05:00,17.575,22.0067,18.8833,21.65,20.1,56.5238,0,0,61,1
2023-07-08 02:10:00,17.5333,21.985,18.9556,21.6909,20.2143,56.5476,0,0,61,1
2023-07-08 02:15:00,17.55,21.9633,19.0286,21.7,20.1875,56.5714,0,0,61,1
2023-07-08 02:20:00,17.527,21.9417,19.0167,21.6875,20.1667,55.5,0,0,61,1
2023-07-08 02:25:00,17.504,21.92,18.9833,21.7333,20.1333,56.5,0,0,61,1
2023-07-08 02:30:00,17.481,21.8983,18.8286,21.6625,20.06,56.5,0,0,61,1
2023-07-08 02:35:00,17.4579,21.8767,18.72,21.66,20.075,56.6,0,0,61,1
2023-07-08 02:40:00,17.4349,21.855,18.7778,21.575,20.0111,56,0,0,61,1
2023-07-08 02:45:00,17.4119,21.8333,18.7455,21.6,19.9875,56.5,0,0,61,1
2023-07-08 02:50:00,17.3889,21.8545,18.8,21.6111,19.9714,56.5,0,0,61,1
2023-07-08 02:55:00,17.3659,21.8333,18.7889,21.6,19.9833,56.5,0,0,61,1
2023-07-08 05:55:00,18.7028,21.8667,20.12,21.86,21.2,55.6,0,0,61,1
2023-07-08 06:00:00,18.7764,21.85,20.25,21.89,21.45,55.5,0,0,61,1
2023-07-08 06:05:00,18.85,21.85,20.38,21.9,21.36,56.6667,0,0,61,1
2023-07-08 06:10:00,19.1,21.8933,20.3714,22.1,21.62,56.4615,0,0,61,1
2023-07-08 06:15:00,19.2,21.9367,20.46,22.15,21.7,55.5,0,0,61,1
2023-07-08 06:20:00,19.2833,21.98,20.75,22.15,21.9,55.5,0,0,61,1
2023-07-08 06:25:00,19.3667,22.0233,20.8167,22.0667,21.925,55.5,0,0,61,1
2023-07-08 06:30:00,19.5667,22.0667,21,22.1857,22.125,55.8333,0,0,61,1
2023-07-08 06:35:00,19.7,22.16,21.2,22.275,22.225,56.1667,0,0,61,1
2023-07-08 06:40:00,19.9,22.208,21,22.3,22.2925,56.5,0,0,61,1
2023-07-08 06:45:00,20,22.256,21.1857,22.325,22.36,55.9808,0,0,61,1
2023-07-08 06:50:00,20.1,22.304,21.625,22.35,22.6,55.4615,0,0,61,1
2023-07-08 06:55:00,20.16,22.352,21.7,22.45,22.65,55.5714,0,0,61,1
2023-07-08 07:00:00,20.4,22.4,21.85,22.55,22.925,55.4444,0,0,61,1
2023-07-08 07:05:00,20.45,22.5,21.7,22.55,22.92,55.5714,0,0,61,1
2023-07-08 07:10:00,20.5,22.6,21.7,22.55,22.85,55,0,0,61,1
2023-07-08 07:15:00,20.55,22.6667,21.7,22.5571,22.85,55.5455,0,0,61,1
2023-07-08 07:20:00,20.6,22.7667,21.95,22.6,23.1,55.4394,0,0,61,1
2023-07-08 07:25:00,20.6667,22.8667,22.2,22.75,23.26,55.3333,0,0,61,1
2023-07-08 07:30:00,20.7833,22.9333,22.35,22.7,23.4,55.5556,0,0,61,1
2023-07-08 07:35:00,20.9,23,22.3,22.95,23.5333,56.5,0,0,61,1
2023-07-08 07:40:00,20.9833,23.0667,22.3,22.92,23.55,56.5,0,0,61,1
2023-07-08 07:45:00,21.0667,23.1333,22.45,22.89,23.5821,56.5,0,0,61,1
2023-07-08 07:50:00,21.2,23.2,22.9,22.86,23.6143,56.6667,0,0,61,1
2023-07-08 07:55:00,21.2533,23.2833,22.7,23.15,23.7857,56.1429,0,0,61,1
2023-07-08 08:00:00,21.3067,23.3667,22.7,23.16,23.8333,55.3333,0,0,61,1
2023-07-08 08:05:00,21.36,23.35,22.7333,23.1625,23.8,55.5556,0,0,61,1
2023-07-08 08:10:00,21.3944,23.42,22.7,23.12,23.925,55.4444,0,0,60,1
2023-07-08 08:15:00,21.4289,23.49,22.6333,23.225,23.94,55.5,0,0,60,1
2023-07-08 08:20:00,21.4633,23.56,22.7143,23.325,23.9571,55.6667,0,0,61,1
2023-07-08 08:25:00,21.4978,23.59,22.85,23.2143,24.0333,55.8333,0,0,61,1
2023-07-08 08:30:00,21.5322,23.62,22.7,23.3,24.025,56.5385,0,0,61,1
2023-07-08 08:35:00,21.5667,23.65,23,23.4,24.2,56.3333,0,0,61,1
2023-07-08 08:40:00,21.7,23.6667,23.2,23.3,24.1429,55.4545,0,0,61,1
2023-07-08 08:45:00,21.8,23.7333,23.2,23.55,24.4667,56,0,0,60,1
2023-07-08 08:50:00,21.9,23.8,23.3,23.5,24.475,55.5,0,0,61,1
2023-07-08 08:55:00,22.1,23.8667,23.3143,23.45,24.3875,55.4286,0,0,61,1
2023-07-08 09:00:00,22.15,23.9444,23.5,24.075,24.325,55.5455,0,0,61,1
2023-07-08 09:05:00,22.2,24.0222,23.5,24.3375,24.1375,55.5,0,0,61,1
2023-07-08 09:10:00,22.2333,24.1,23.5,24.5889,24.4714,55.5,0,0,60,1
2023-07-08 09:15:00,22.2667,24.125,23.5,24.6,24.475,55.4545,0,0,61,1
2023-07-08 09:20:00,22.3,24.15,23.7,24.6625,24.65,55.6667,0,0,60,1
2023-07-08 09:25:00,22.3333,24.16,23.7,24.6571,24.64,55.4444,0,0,61,1
2023-07-08 09:30:00,22.3667,24.1819,23.6667,24.675,24.625,55.5556,0,0,61,1
2023-07-08 09:35:00,22.4302,24.2038,23.8,24.8,24.6889,55.7778,0,0,61,1
2023-07-08 09:40:00,22.4937,24.2257,24,24.9222,24.7667,56,0,0,60,1
2023-07-08 09:45:00,22.5571,24.2476,23.8714,24.8833,24.75,55.5,0,0,60,1
2023-07-08 09:50:00,22.54,24.2695,23.8429,24.72,24.6667,55.4,0,0,60,1
2023-07-08 09:55:00,22.3333,24.2914,23.7,24.7,24.5667,55.6,0,0,60,1
2023-07-08 10:00:00,22.3667,24.3133,23.7,24.5,24.5571,55.5,0,0,61,1
2023-07-08 10:05:00,22.6,24.3352,23.8333,24.6833,24.66,55.6944,0,0,61,1
2023-07-08 10:10:00,22.7,24.3571,24.2,24.9,24.7375,55.8889,0,0,60,1
2023-07-08 10:15:00,22.7667,24.35,24.2,24.925,24.6167,56.3333,0,0,60,1
2023-07-08 10:20:00,22.8333,24.35,24.1,24.4333,24.1,55.5,0,0,60,1
