timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-08 10:25:00,22.9,24.35,24.2,23.9571,23.2,55.5,0,0,60,1
2023-07-08 10:30:00,23.0167,24.35,24.48,23.5833,22.4,55.8333,0,0,60,1
2023-07-08 10:35:00,23.1333,24.35,24.53,23.3,22.0833,55.4286,0,0,60,1
2023-07-08 10:40:00,23.1667,24.35,24.58,23.5333,21.9667,56.1429,0,0,60,1
2023-07-08 10:45:00,23.2633,24.35,24.6875,23.2143,21.8,56.5,0,0,60,1
2023-07-08 10:50:00,23.36,24.35,24.6667,22.925,21.2857,56.25,0,0,60,1
2023-07-08 10:55:00,23.5667,24.35,24.9667,22.925,21.0286,56,0,0,60,1
2023-07-08 11:00:00,23.6,24.35,25,22.6167,20.7,55.5,0,0,60,1
2023-07-08 11:05:00,23.6333,24.3444,24.9,22.4333,20.3,56.5,0,0,61,1
2023-07-08 12:25:00,23.2111,24.1,24.3333,22.6,20.95,55.5,0,0,61,1
2023-07-08 12:30:00,23.15,24.15,24.4333,22.8,20.9667,55.5,0,0,61,1
2023-07-08 12:35:00,23.2333,24.15,24.4,22.575,20.95,55.5,0,0,61,1
2023-07-08 12:40:00,23.3167,24.1517,24.5,22.56,21,55.5,0,0,61,1
2023-07-08 12:45:00,23.4,24.1533,24.66,22.7143,21,55.5,0,0,61,1
2023-07-08 12:50:00,23.6,24.155,24.9,22.8,21.2,55.4444,0,0,61,1
2023-07-08 12:55:00,23.7,24.1567,25.1333,22.8667,21.1,55.5,0,0,61,1
2023-07-08 13:00:00,23.8667,24.1583,25.3,23.15,21.2,55.5,0,0,60,1
2023-07-08 13:05:00,23.8333,24.16,25.15,23.1667,21.1,55.5556,0,0,60,1
2023-07-08 13:10:00,23.8,24.155,24.8667,22.9667,21.1286,55.6111,0,0,61,1
2023-07-08 13:15:00,23.6,24.15,24.64,22.7143,21.1393,55.6667,0,0,61,1
2023-07-08 13:20:00,23.65,24.1,24.72,22.9,21.15,56.0833,0,0,61,1
2023-07-08 13:25:00,23.7,24.1167,24.9,22.8667,21.0667,56.5,0,0,61,1
2023-07-08 13:30:00,24,24.1333,25.3,23.2125,21.33,55.5,0,0,61,1
2023-07-08 13:35:00,24.12,24.15,25.5,23.3229,21.65,55.4615,0,0,61,1
2023-07-08 13:40:00,24.26,24.15,25.65,23.4333,21.5667,55.5556,0,0,60,1
2023-07-08 13:45:00,24.4,24.2,25.65,23.0667,21.1,55.4286,0,0,60,1
2023-07-08 13:50:00,24.6,24.175,25.82,23.2286,21.0667,55.5,0,0,61,1
2023-07-08 13:55:00,24.55,24.15,25.78,23.175,21.0583,55.5455,0,0,61,1
2023-07-08 14:00:00,24.66,24.1471,25.8333,23.15,21.05,56,0,0,61,1
2023-07-08 14:05:00,24.78,24.15,26.02,23.02,20.6333,55.3333,0,0,60,1
2023-07-08 14:10:00,24.9,24.15,26.075,22.91,20.62,55.5,0,0,60,1
2023-07-08 14:15:00,24.8,24.1167,25.825,22.8,20.6,55.6667,0,0,61,1
2023-07-08 14:20:00,24.6,24.0833,25.6,22.6143,20.3333,55.4286,0,0,61,1
2023-07-08 14:25:00,24.5,24.05,25.48,22.5571,20.3417,55.5,0,0,61,1
2023-07-08 14:30:00,24.3,24,25.2429,22.6,20.35,55.6,0,0,61,1
2023-07-08 14:35:00,24.1333,23.988,25.11,22.8,20.75,55.5,0,0,60,1
2023-07-08 14:40:00,24.0333,23.9761,24.8,22.84,21.125,55.4286,0,0,61,1
2023-07-08 14:45:00,23.9333,23.9641,24.7778,22.9167,21.075,55.5,0,0,61,1
2023-07-08 14:50:00,23.8333,23.9521,24.7556,22.825,21.02,55.5455,0,0,61,1
2023-07-08 14:55:00,23.775,23.9402,24.7333,22.95,21,55.6894,0,0,61,1
2023-07-08 15:00:00,23.7167,23.9282,24.7111,22.9125,21,55.8333,0,0,61,1
2023-07-08 15:05:00,23.6583,23.9162,24.6889,22.875,20.975,56.5,0,0,61,1
2023-07-08 15:10:00,23.6,23.9043,24.6111,22.7333,20.9,55.7857,0,0,60,1
2023-07-08 15:15:00,23.5,23.8923,24.5333,22.7222,20.89,56.1667,0,0,60,1
2023-07-08 15:20:00,23.4,23.8803,24.3,22.55,20.92,55.4,0,0,60,1
2023-07-08 15:25:00,23.05,23.8684,23.85,22.3667,20.55,55.5455,0,0,60,1
2023-07-08 15:30:00,22.8,23.8564,23.55,22.05,20.36,55.4286,0,0,60,1
2023-07-08 15:35:00,22.55,23.8444,23.5,21.94,20.405,55.5455,0,0,61,1
2023-07-08 15:40:00,22.45,23.86,23.5,21.85,20.45,55,0,0,61,1
2023-07-08 15:45:00,22.35,23.8557,23.6667,21.9167,20.45,55.6,0,0,61,1
2023-07-08 15:50:00,22.475,23.8514,23.75,22.1375,20.47,56.5,0,0,61,1
2023-07-08 15:55:00,22.6,23.8471,23.75,22.175,20.7,55,0,0,61,1
2023-07-08 16:00:00,22.6222,23.8429,23.7667,22.15,20.55,55.5556,0,0,61,1
2023-07-08 16:05:00,22.6444,23.85,23.7571,22.225,20.75,55.5278,0,0,61,1
2023-07-08 16:10:00,22.6667,23.85,24,22.45,20.65,55.5,0,0,61,1
2023-07-08 16:15:00,22.9,23.855,23.9333,22.4833,20.68,55.5,0,0,61,1
2023-07-08 16:20:00,23.025,23.86,24.2,22.6,20.75,55.4167,0,0,61,1
2023-07-08 16:25:00,23.15,23.85,24.4727,22.7,20.925,55.3333,0,0,61,1
2023-07-08 16:30:00,23.3667,23.9025,24.8,22.9,21.0667,55.5,0,0,60,1
2023-07-08 16:35:00,23.5667,23.955,24.7,23.1,21.1286,55.5,0,0,61,1
2023-07-08 16:40:00,23.6667,24.0075,24.9333,23.05,21.2571,55.5556,0,0,60,1
2023-07-08 16:45:00,23.7833,24.06,25.0667,23.22,21.44,55.6111,0,0,60,1
2023-07-08 16:50:00,23.9,24.05,25.28,23.425,21.6,55.6667,0,0,60,1
2023-07-08 16:55:00,24.0667,24.0714,25.3,23.4,21.4667,55.4615,0,0,60,1
2023-07-08 17:00:00,24.1667,24.0929,25.4071,23.4833,21.5833,55.5,0,0,60,1
2023-07-08 17:05:00,24.1556,24.1143,25.5143,23.3571,21.6117,55.5,0,0,60,1
2023-07-08 17:10:00,24.1444,24.1357,25.5,23.575,21.64,55.5,0,0,60,1
2023-07-08 17:15:00,24.1333,24.1571,25.4889,23.6125,21.5889,55.5,0,0,60,1
2023-07-08 17:20:00,24.1222,24.1444,25.4778,23.65,21.6364,55.5,0,0,60,1
2023-07-08 17:25:00,24.1111,24.1533,25.4667,23.34,21.5,55.5,0,0,60,1
2023-07-08 17:30:00,24.1,24.1444,25.2667,23.31,21.5083,55.5,0,0,60,1
2023-07-08 17:35:00,24.0667,24.1183,25.1,23.28,21.5167,55.5,0,0,60,1
2023-07-08 17:40:00,24.0333,24.0922,25.07,23.25,21.525,55.5152,0,0,60,1
2023-07-08 17:45:00,23.9556,24.0661,25.04,23.22,21.5333,55.5303,0,0,60,1
2023-07-08 17:50:00,23.8778,24.04,25.0333,22.8,21.0714,55.5455,0,0,60,1
2023-07-08 17:55:00,23.8,24.05,24.9,22.68,20.6571,55.3333,0,0,60,1
2023-07-08 18:00:00,23.6333,24,24.78,22.6,20.6625,55.5,0,0,60,1
2023-07-08 18:05:00,23.5833,23.95,24.7,22.55,20.66,55.5,0,0,60,1
2023-07-08 18:10:00,23.5333,23.9,24.55,22.3,20.4667,55.5,0,0,60,1
2023-07-08 18:15:00,23.4833,23.85,24.5333,22.1,20.0667,55.5,0,0,60,1
2023-07-08 18:20:00,23.4333,23.8,24.55,22.1167,20.175,55.5,0,0,60,1
2023-07-08 18:25:00,23.3833,23.77,24.4667,22.1333,20.025,55.5,0,0,60,1
2023-07-08 18:30:00,23.3333,23.74,24.4,22.02,19.9333,55.6,0,0,60,1
2023-07-08 18:35:00,23.1917,23.71,24.1,21.8333,19.88,55.7,0,0,60,1
2023-07-08 18:40:00,23.05,23.68,24.2,21.9833,19.9556,55.8,0,0,60,1
2023-07-08 18:45:00,22.9667,23.65,23.9667,22.275,20.5,55.9,0,0,60,1
2023-07-08 18:50:00,22.8833,23.6462,24,22.5,20.625,56,0,0,60,1
2023-07-08 18:55:00,22.8,23.7,23.8778,22.4643,20.65,56.4,0,0,61,1
2023-07-08 19:00:00,22.85,23.6833,23.8769,22.4286,20.85,56.5,0,0,61,1
2023-07-08 19:05:00,22.7833,23.6667,23.8333,22.4,20.82,56.5,0,0,61,1
2023-07-08 19:10:00,22.7167,23.65,23.85,22.4,20.85,57.5714,0,0,62,1
2023-07-08 19:15:00,22.65,23.6333,23.75,22.375,20.5833,57.4615,0,0,62,1
2023-07-08 19:20:00,22.64,23.6167,23.7154,22.35,20.7,57.5385,0,0,61,1
2023-07-08 19:25:00,22.5333,23.6,23.5429,22.1571,20.6286,57.4286,0,0,61,1
2023-07-08 19:30:00,22.35,23.6545,23.6,22.1,20.6333,57.5,0,0,61,1
2023-07-08 19:35:00,22.3,23.64,23.5,21.8,20.3333,57.5,0,0,61,1
2023-07-08 19:40:00,22.2214,23.6271,23.2,21.85,20.35,57,0,0,62,1
2023-07-08 19:45:00,22.1429,23.6143,23.3,22.025,20.55,57.5,0,0,62,1
2023-07-08 19:50:00,22.0914,23.6014,23.3,21.925,20.5,57.5,0,0,62,1
2023-07-08 19:55:00,22.04,23.5886,23.3,21.85,20.35,56.8,0,0,61,1
2023-07-08 20:00:00,22.0533,23.5757,23.2,21.85,20.35,55.4,0,0,60,1
2023-07-08 20:05:00,22.0667,23.5629,23.3111,21.96,20.4125,55.4141,0,0,60,1
2023-07-08 20:10:00,22.1133,23.55,23.3,21.9333,20.5333,55.4283,0,0,60,1
2023-07-08 20:15:00,22.16,23.55,23.25,22,20.5333,55.4424,0,0,60,1
2023-07-08 20:20:00,22.1,23.5455,23.2,21.8,20.35,55.4566,0,0,60,1
2023-07-08 20:25:00,22.15,23.55,23.16,22.0333,20.3333,55.4707,0,0,60,1
2023-07-08 20:30:00,22,23.555,23.2,22,20.45,55.4848,0,0,60,1
2023-07-08 20:35:00,21.8333,23.56,23.1,21.65,20.425,55.499,0,0,60,1
2023-07-08 20:40:00,21.7947,23.55,23.1,21.64,20.4,55.5131,0,0,60,1
2023-07-08 20:45:00,21.756,23.54,23.1,21.6429,20.15,55.5273,0,0,60,1
2023-07-08 20:50:00,21.7173,23.4925,23.1,21.65,20.275,55.5414,0,0,60,1
2023-07-08 20:55:00,21.6787,23.445,23.1,21.6125,20.175,55.5556,0,0,60,1
2023-07-08 21:00:00,21.64,23.3975,22.9667,21.7,20.25,55.4444,0,0,60,1
2023-07-08 21:05:00,21.5914,23.35,22.875,21.6833,20.225,55.5,0,0,60,1
2023-07-08 21:10:00,21.5429,23.34,22.8,21.6,20.05,55.5,0,0,60,1
2023-07-08 21:15:00,21.55,23.36,22.85,21.55,20.1,55.5,0,0,60,1
2023-07-08 21:20:00,21.53,23.3,22.85,21.7,20.1545,55.5,0,0,60,1
2023-07-08 21:25:00,21.51,23.35,22.85,21.5667,20.05,55.5,0,0,60,1
2023-07-08 21:30:00,21.49,23.3086,22.6833,21.2375,19.72,55.5,0,0,60,1
2023-07-08 21:35:00,21.47,23.2671,22.6167,21.0875,19.4375,55.5,0,0,60,1
2023-07-08 21:40:00,21.45,23.2257,22.6286,21.1625,19.5,55.5,0,0,60,1
2023-07-08 21:45:00,21.43,23.1843,22.62,21.025,19.4667,55.5,0,0,60,1
2023-07-08 21:50:00,21.41,23.1429,22.7,20.95,19.3833,55.5,0,0,60,1
2023-07-08 21:55:00,21.39,23.1095,22.7,20.8,19.08,55.5,0,0,60,1
2023-07-08 22:00:00,21.37,23.0762,22.7,20.675,19.075,55.5,0,0,60,1
2023-07-08 22:05:00,21.35,23.0429,22.7,20.8857,19.17,55.5,0,0,60,1
2023-07-08 23:20:00,20.6333,23.05,21.9667,22.6091,22.34,55.5,0,0,60,1
2023-07-09 01:40:00,19.14,22.8471,20.5,22.472,21.7,56.5,0,0,61,1
2023-07-09 01:45:00,19.0867,22.8268,20.5,22.44,21.65,56.55,0,0,61,1
2023-07-09 01:50:00,19.0333,22.8065,20.3,22.45,21.6333,56.6,0,0,61,1
2023-07-09 01:55:00,19.0095,22.7863,20.28,22.3643,21.5857,56.4,0,0,61,1
2023-07-09 02:00:00,18.9857,22.766,20.3,22.38,21.55,55.5,0,0,61,1
2023-07-09 02:05:00,18.9619,22.7458,20.36,22.375,21.55,55.5,0,0,61,1
2023-07-09 02:10:00,18.9381,22.7255,20.42,22.5,21.625,55.5,0,0,61,1
2023-07-09 02:15:00,18.9143,22.7052,20.4,22.5,21.58,55.5,0,0,61,1
2023-07-09 02:20:00,18.8905,22.685,20.375,22.45,21.5667,55.5,0,0,61,1
2023-07-09 02:25:00,18.8667,22.6647,20.4,22.4,21.65,55.5,0,0,61,1
2023-07-09 02:30:00,18.8429,22.6444,20.2667,22.7,21.6333,55.5,0,0,61,1
2023-07-09 02:35:00,18.8224,22.65,20.3,22.3,21.35,55.5,0,0,61,1
2023-07-09 02:40:00,18.802,22.6517,20.2,22.35,21.4333,55.5,0,0,61,1
2023-07-09 02:45:00,18.7816,22.6533,20.175,22.475,21.4714,55.5,0,0,61,1
2023-07-09 02:50:00,18.7612,22.655,20.1333,22.45,21.4,55.4615,0,0,61,1
2023-07-09 02:55:00,18.7408,22.6567,20.2,22.45,21.35,55.6667,0,0,61,1
2023-07-09 03:00:00,18.7204,22.6583,20.2,22.45,21.35,55.5833,0,0,61,1
2023-07-09 03:05:00,18.7,22.66,19.9727,22.45,21.42,55.5,0,0,61,1
2023-07-09 03:10:00,18.6885,22.6462,19.95,22.4333,21.3667,55.5,0,0,61,1
2023-07-09 03:15:00,18.6769,22.65,20.0333,22.4167,21.3333,55.5,0,0,61,1
2023-07-09 03:20:00,18.6654,22.6538,20.2833,22.4,21.425,55.4444,0,0,61,1
2023-07-09 03:25:00,18.6538,22.6333,20.175,22.4,21.3833,55.5556,0,0,61,1
2023-07-09 03:30:00,18.6423,22.6,20.3167,22.4,21.5,55.5,0,0,61,1
2023-07-09 03:35:00,18.6308,22.5667,20.2,22.4,21.5,55.5,0,0,61,1
2023-07-09 03:40:00,18.6192,22.5333,20.2,22.4,21.35,55.5,0,0,61,1
2023-07-09 03:45:00,18.6077,22.55,19.97,22.4,21.4,55.5,0,0,61,1
2023-07-09 05:50:00,19.7,22.55,21.1,22.35,22.2667,55.5,0,0,61,1
2023-07-09 05:55:00,19.75,22.55,21.1,22.5,22.4667,55.5,0,0,61,1
2023-07-09 06:00:00,19.8,22.5556,21.0556,22.4,22.35,55.6,0,0,61,1
2023-07-09 06:05:00,19.85,22.5764,21.0375,22.5,22.375,55.5,0,0,61,1
2023-07-09 06:10:00,19.8667,22.5973,21.1125,22.6,22.4,55.5,0,0,61,1
2023-07-09 06:15:00,19.9311,22.6182,21.275,22.7,22.55,55.7,0,0,61,1
2023-07-09 06:20:00,19.9956,22.6391,21.5667,22.7,22.6333,56.375,0,0,61,1
2023-07-09 06:25:00,20.06,22.66,21.375,22.7,22.5833,55.5,0,0,61,1
2023-07-09 06:30:00,20.15,22.7252,21.5,22.7,22.7125,55.5,0,0,61,1
2023-07-09 06:35:00,20.2,22.7904,21.7333,22.72,22.7,55.5,0,0,60,1
2023-07-09 06:40:00,20.3667,22.8556,21.85,22.7143,22.9333,55.6667,0,0,61,1
2023-07-09 06:45:00,20.6,22.9083,22.0333,22.7143,23.15,55.5556,0,0,61,1
2023-07-09 06:50:00,20.7,22.9611,22.2,22.95,23.225,55.4444,0,0,60,1
2023-07-09 06:55:00,20.7533,23.0139,22.2,22.95,23.4,55.3333,0,0,61,1
2023-07-09 07:00:00,20.8067,23.0667,22.225,23,23.6,55.5556,0,0,61,1
2023-07-09 07:05:00,20.86,23.2,22.2,22.9111,23.4833,55.4,0,0,60,1
2023-07-09 07:10:00,20.9117,23.2556,22.15,23.1,23.5,55.5,0,0,61,1
2023-07-09 07:15:00,20.9633,23.3111,22.35,23.1333,23.65,55.5,0,0,60,1
2023-07-09 07:20:00,21.015,23.3667,22.44,23.2667,23.55,55.6,0,0,60,1
2023-07-09 07:25:00,21.0667,23.4667,22.7,23.08,23.675,55.5,0,0,60,1
2023-07-09 07:30:00,21.1667,23.5667,22.7,23.0889,23.725,55.4545,0,0,61,1
2023-07-09 07:35:00,21.2333,23.5968,22.7,23.1625,23.7375,55.6,0,0,61,1
2023-07-09 07:40:00,21.3,23.627,22.725,23.15,23.7,55.4286,0,0,60,1
2023-07-09 07:45:00,21.3667,23.6571,22.8,23.24,23.98,55.5455,0,0,60,1
2023-07-09 07:50:00,21.4833,23.7619,23.0333,23.16,24.05,55.5,0,0,60,1
2023-07-09 07:55:00,21.6,23.8667,23.2,23,24.0667,55.8333,0,0,61,1
2023-07-09 08:00:00,21.65,23.9333,23.2,23.22,24.1625,56.5455,0,0,61,1
2023-07-09 08:05:00,21.7333,24,23.2,24.025,23.8857,56.1538,0,0,61,1
2023-07-09 08:10:00,21.8167,24.0667,23.2,24.12,23.925,55.5,0,0,61,1
2023-07-09 08:15:00,21.9,24.16,23.2667,24.275,24.16,55.4615,0,0,60,1
2023-07-09 08:20:00,22.1,24.15,23.4,24.56,24.44,55.5,0,0,61,1
2023-07-09 08:25:00,22.15,24.2042,23.6,24.5,24.3833,55.5385,0,0,61,1
2023-07-09 08:30:00,22.1667,24.2583,23.7,24.525,24.3636,56,0,0,61,1
2023-07-09 08:35:00,22.2125,24.3125,23.7,24.6556,24.6,56,0,0,60,1
2023-07-09 08:40:00,22.2583,24.3667,23.6333,24.6071,24.5833,56.2,0,0,61,1
2023-07-09 08:45:00,22.3042,24.4278,23.6857,24.6714,24.55,56.5,0,0,61,1
2023-07-09 08:50:00,22.35,24.4889,23.65,24.62,24.5333,56.4545,0,0,61,1
2023-07-09 08:55:00,22.3556,24.55,23.6833,24.67,24.4875,56.5,0,0,61,1
2023-07-09 09:00:00,22.35,24.5667,23.7625,24.7,24.4333,56.6667,0,0,61,1
2023-07-09 09:05:00,22.4125,24.6111,24.0333,24.5857,24.36,56.3333,0,0,61,1
2023-07-09 09:10:00,22.475,24.6556,23.87,24.3,23.925,55.5,0,0,61,1
2023-07-09 09:15:00,22.5375,24.6546,23.9,23.6625,22.9154,55.3333,0,0,61,1
2023-07-09 09:20:00,22.6,24.6537,24.1,23.0667,21.8,55.5333,0,0,61,1
2023-07-09 09:25:00,22.6667,24.6528,24.3,22.4444,20.9909,55.5,0,0,61,1
2023-07-09 09:30:00,22.7833,24.6519,24.2,22.2333,20.5444,56.5,0,0,61,1
2023-07-09 09:35:00,22.9,24.6509,24.46,22.1571,20.3333,56,0,0,61,1
2023-07-09 09:40:00,23.1,24.65,24.6,22.24,20.4095,55.5,0,0,60,1
2023-07-09 09:45:00,23.1667,24.65,24.5571,22.4375,20.4857,55.8,0,0,60,1
2023-07-09 09:50:00,23.15,24.6681,24.6,22.7571,20.9833,55.5333,0,0,61,1
2023-07-09 09:55:00,23.4,24.6861,24.8,22.875,21.0333,56.5,0,0,61,1
2023-07-09 10:00:00,23.35,24.7042,24.6875,22.76,20.9833,57,0,0,61,1
2023-07-09 10:05:00,23.455,24.7222,24.825,22.8118,20.8833,56.4545,0,0,61,1
2023-07-09 10:10:00,23.56,24.7403,24.9,22.8,20.9729,56.5,0,0,61,1
2023-07-09 10:15:00,23.59,24.7583,24.8667,22.8333,21.0625,56,0,0,61,1
2023-07-09 10:20:00,23.62,24.7764,24.9,23.075,21.1083,56.5,0,0,60,1
2023-07-09 10:25:00,23.65,24.7944,25.0333,23.12,21.4,56.5,0,0,61,1
2023-07-09 10:30:00,23.6667,24.8125,25.15,23.1143,21.2,56.5,0,0,61,1
2023-07-09 10:35:00,23.7833,24.8306,25.15,23.175,21.1667,56.5455,0,0,60,1
2023-07-09 10:40:00,23.9,24.8486,25.1667,23.15,21.2933,56.5,0,0,60,1
2023-07-09 10:45:00,24,24.8667,25.32,23.3,21.42,55.6667,0,0,60,1
2023-07-09 10:50:00,24.1,24.8429,25.5,23.35,21.5183,55.8333,0,0,60,1
2023-07-09 10:55:00,24.2,24.8556,25.6,23.4,21.6167,56.5,0,0,61,1
2023-07-09 11:00:00,24.3667,24.8551,25.71,23.5667,21.675,56.5,0,0,60,1
2023-07-09 11:05:00,24.4833,24.8547,25.82,23.7286,21.95,56.5,0,0,60,1
2023-07-09 11:10:00,24.6,24.8543,26,24,22.05,56.5,0,0,60,1
2023-07-09 11:15:00,24.65,24.8538,25.9333,23.975,21.9333,56.5455,0,0,61,1
2023-07-09 11:20:00,24.6625,24.8534,25.8,23.6571,21.9125,55.4286,0,0,61,1
2023-07-09 11:25:00,24.675,24.853,25.8,23.6846,21.8917,56.3333,0,0,60,1
2023-07-09 11:30:00,24.6875,24.8526,25.8,23.6667,21.8708,55.9167,0,0,60,1
2023-07-09 11:35:00,24.7,24.8521,26.1,23.85,21.85,55.5,0,0,60,1
2023-07-09 11:40:00,24.8667,24.8517,26.1571,23.94,21.86,56,0,0,60,1
2023-07-09 11:45:00,24.9444,24.8513,26.2786,23.89,21.83,56.3636,0,0,60,1
2023-07-09 11:50:00,25.0222,24.8509,26.4,23.84,21.8,56.5,0,0,61,1
2023-07-09 11:55:00,25.1,24.8504,26.3667,23.8,21.55,55.6429,0,0,60,1
2023-07-09 12:00:00,25.1667,24.85,26.3333,23.95,21.7,57,0,0,60,1
2023-07-09 12:05:00,25.1,24.8455,26.3,23.6,21.4333,56.4,0,0,60,1
2023-07-09 12:10:00,25,24.85,26.225,23.4143,21.05,55.6364,0,0,60,1
2023-07-09 12:15:00,24.9167,24.819,26.108,23.1444,20.8444,55.5455,0,0,60,1
2023-07-09 12:20:00,24.8333,24.7881,25.9909,23.22,20.925,56,0,0,60,1
2023-07-09 12:25:00,24.6333,24.7571,25.65,22.95,20.5667,55.8333,0,0,60,1
2023-07-09 12:30:00,24.6667,24.7262,25.8,22.9167,20.6,55.4,0,0,60,1
2023-07-09 12:35:00,24.7,24.6952,26.15,23.2333,20.7143,55.5714,0,0,60,1
2023-07-09 12:40:00,24.85,24.6643,26.075,23.22,20.925,55.5,0,0,60,1
2023-07-09 12:45:00,24.6,24.6333,25.9,23.6,21.4667,55.4444,0,0,60,1
2023-07-09 12:50:00,24.6333,24.65,25.85,23.65,21.6667,55.5714,0,0,60,1
2023-07-09 12:55:00,24.6667,24.6326,25.8,23.675,21.6,56.1818,0,0,61,1
2023-07-09 13:00:00,24.5833,24.6152,25.7,23.58,21.6286,56.4545,0,0,61,1
2023-07-09 13:05:00,24.3,24.5977,25.4,23.46,21.5,55.3333,0,0,60,1
2023-07-09 13:10:00,24.175,24.5803,25.2,23.3383,21.34,55.6,0,0,61,1
2023-07-09 13:15:00,24.05,24.5629,25.14,23.2167,21.5,55.55,0,0,61,1
2023-07-09 13:20:00,23.8,24.5455,24.85,23.14,21.3167,55.5,0,0,61,1
2023-07-09 13:25:00,23.85,24.55,25,23.145,21.3,56,0,0,61,1
2023-07-09 13:30:00,23.9,24.55,25.3,23.15,21.2667,56.5,0,0,61,1
2023-07-09 13:35:00,24.15,24.55,25.5333,23.5333,21.6,55.75,0,0,61,1
2023-07-09 13:40:00,24.3667,24.55,25.8,23.66,21.7857,56.5,0,0,61,1
2023-07-09 13:45:00,24.3333,24.5556,25.7667,23.65,21.7,56.25,0,0,61,1
2023-07-09 13:50:00,24.3,24.5,25.575,23.5,21.6,56,0,0,61,1
2023-07-09 13:55:00,24.1,24.6,25.25,23.275,21.4929,55.75,0,0,61,1
2023-07-09 14:00:00,24,24.55,24.98,23.2,21.3857,55.5,0,0,61,1
2023-07-09 14:05:00,23.8,24.5429,25,23,21.35,55.5,0,0,61,1
2023-07-09 17:05:00,23.1429,24.3,24.4,22.85,21.05,55.625,0,0,60,1
2023-07-09 17:10:00,23.1667,24.35,24.575,22.9333,21.15,55.75,0,0,60,1
2023-07-09 17:15:00,23.1943,24.35,24.5267,22.9857,21.2167,55.875,0,0,60,1
2023-07-09 17:20:00,23.2219,24.3343,24.65,22.85,21.1714,56,0,0,60,1
2023-07-09 17:25:00,23.2495,24.3185,24.65,22.9571,21.2333,55.3333,0,0,60,1
2023-07-09 17:30:00,23.2771,24.3028,24.65,23,21.5,55.5,0,0,60,1
2023-07-09 17:35:00,23.3048,24.2871,24.65,23.175,21.5,55.5,0,0,60,1
2023-07-09 17:40:00,23.3324,24.2713,24.65,23.4,21.7,55.6667,0,0,60,1
2023-07-09 17:45:00,23.36,24.2556,24.65,23,21.34,55.8333,0,0,60,1
2023-07-09 17:50:00,23.3,24.2399,24.575,22.9,21.395,56,0,0,60,1
2023-07-09 17:55:00,23.2,24.2241,24.4909,22.9,21.45,55.5,0,0,60,1
2023-07-09 18:00:00,23.1,24.2084,24.3,22.7,21.1333,55.4,0,0,60,1
2023-07-09 18:05:00,23,24.1927,24.2667,22.7571,21.1636,56,0,0,60,1
2023-07-09 18:10:00,22.9741,24.1769,24.15,22.7625,21.125,55.4,0,0,60,1
2023-07-09 18:15:00,22.9481,24.1612,24.1333,22.65,21.05,55.5,0,0,60,1
2023-07-09 18:20:00,22.9222,24.1455,24.1429,22.73,21.1778,55.5,0,0,60,1
2023-07-09 18:25:00,22.8963,24.15,24.2,22.6,21.05,56,0,0,60,1
2023-07-09 18:30:00,22.8704,24.1,24.1,22.675,21.06,55.5,0,0,60,1
2023-07-09 18:35:00,22.8444,24.05,23.9167,22.3167,20.6167,55.6667,0,0,60,1
2023-07-09 18:40:00,22.7741,24.0462,23.8833,22.1889,20.3,56,0,0,60,1
2023-07-09 18:45:00,22.7037,24.0036,23.8667,22.025,20.36,55.5,0,0,60,1
2023-07-09 18:50:00,22.6333,23.961,23.7286,21.85,20.0667,55.4615,0,0,60,1
2023-07-09 18:55:00,22.5333,23.9185,23.7667,21.6333,19.8333,55.7308,0,0,60,1
2023-07-09 19:00:00,22.4667,23.8759,23.5636,21.6,19.7333,56,0,0,60,1
2023-07-09 19:05:00,22.4,23.8333,23.5333,21.55,19.6333,55.5,0,0,60,1
2023-07-09 19:10:00,22.3333,23.85,23.6,21.5,19.58,55.3333,0,0,60,1
2023-07-09 19:15:00,22.285,23.8086,23.4,21.5667,19.59,55.4167,0,0,60,1
2023-07-09 19:20:00,22.2367,23.7671,23.5,21.35,19.515,55.5,0,0,60,1
2023-07-09 19:25:00,22.1883,23.7257,23.3333,21.4,19.44,55.5,0,0,60,1
2023-07-09 19:30:00,22.14,23.6843,23.3,21.4929,19.34,55.5,0,0,60,1
2023-07-09 19:35:00,22.0333,23.6429,23.16,21.5857,19.8857,55.5,0,0,60,1
2023-07-09 19:40:00,21.9167,23.6538,23.2,21.85,20.2,55.5,0,0,60,1
2023-07-09 19:45:00,21.8,23.6429,23.2,21.7,20.1333,55.6667,0,0,60,1
2023-07-09 19:50:00,21.7,23.6272,22.9,21.6,20.1,55,0,0,60,1
2023-07-09 19:55:00,21.6,23.6116,22.85,21.55,20.05,55.5,0,0,60,1
2023-07-09 20:00:00,21.45,23.5959,22.68,21.5167,19.99,56,0,0,60,1
2023-07-09 20:05:00,21.3,23.5803,22.7,21.375,19.89,55,0,0,60,1
2023-07-09 20:10:00,21.2,23.5646,22.41,21.325,19.85,55.6667,0,0,60,1
2023-07-09 20:15:00,21.1,23.549,22.45,21.4571,19.94,55.4667,0,0,60,1
2023-07-09 20:20:00,21,23.5333,22.45,21.2571,19.9,56,0,0,60,1
2023-07-09 20:25:00,20.9333,23.5063,22.2182,21.2429,19.95,55,0,0,60,1
2023-07-09 20:30:00,20.8667,23.4794,22.2,21.0833,19.6333,55.5556,0,0,60,1
2023-07-09 20:35:00,20.8,23.4524,22.2333,21.0833,19.7,55.5,0,0,60,1
2023-07-09 20:40:00,20.75,23.4254,22.2,20.9818,19.6455,55.4615,0,0,60,1
2023-07-09 20:45:00,20.7,23.3984,22.0333,20.98,19.6308,56,0,0,60,1
2023-07-09 20:50:00,20.65,23.3714,22,20.9333,19.6875,55.5,0,0,60,1
2023-07-09 20:55:00,20.6333,23.3444,22.04,20.8875,19.6,55.5,0,0,60,1
2023-07-09 21:00:00,20.5,23.3256,21.95,20.9,19.55,55,0,0,60,1
2023-07-09 21:05:00,20.4583,23.3068,21.95,20.9667,19.68,55.25,0,0,60,1
2023-07-09 21:10:00,20.4167,23.288,21.8167,20.75,19.575,55.5,0,0,60,1
2023-07-09 21:15:00,20.375,23.2692,21.7333,20.8778,19.55,55.5238,0,0,60,1
2023-07-09 21:20:00,20.3333,23.2504,21.7333,20.6875,19.58,55.5476,0,0,60,1
2023-07-09 21:25:00,20.2667,23.2316,21.7,20.7333,19.5,55.5714,0,0,60,1
2023-07-09 21:30:00,20.2,23.2128,21.7,20.675,19.56,55.5,0,0,60,1
2023-07-09 21:35:00,20.1333,23.194,21.4714,20.7571,19.61,55.4444,0,0,60,1
2023-07-09 21:40:00,20,23.1752,21.4375,20.68,19.48,55.5222,0,0,60,1
2023-07-09 21:45:00,19.9667,23.1564,21.56,20.5385,19.4833,55.6,0,0,60,1
2023-07-09 21:50:00,19.9333,23.1376,21.54,20.4333,19.1667,55,0,0,60,1
2023-07-09 21:55:00,19.9,23.1188,21.38,20.475,19.2182,55.25,0,0,60,1
2023-07-09 22:00:00,19.8667,23.1,21.38,20.4538,19.25,55.5,0,0,60,1
2023-07-09 22:05:00,19.8333,23.04,21.2333,20.6714,19.4833,55.5,0,0,60,1
2023-07-09 22:10:00,19.7667,23.05,20.9727,20.6571,19.5818,55.5,0,0,60,1
2023-07-09 22:15:00,19.7,23.06,21.1,20.7846,19.8286,55.5,0,0,61,1
2023-07-09 22:20:00,19.6333,23.1667,21.125,20.8667,20,55.5,0,0,60,1
2023-07-09 22:25:00,19.5833,23.1333,21.0667,21.01,20.25,55.5,0,0,60,1
2023-07-09 22:30:00,19.5333,23,21.1,21.2556,20.5333,55.5,0,0,60,1
2023-07-10 00:20:00,18.5846,22.85,20.12,22.2,21.3,55.5,0,0,61,1
2023-07-10 00:25:00,18.5769,22.8444,20.0833,22.14,21.2,56,0,0,61,1
2023-07-10 00:30:00,18.5692,22.825,20.0833,22.1,21.1333,56.5,0,0,61,1
2023-07-10 00:35:00,18.5615,22.8056,20.08,22.15,21.2143,56.5,0,0,61,1
2023-07-10 00:40:00,18.5538,22.7861,20.15,22.22,21.25,56.5385,0,0,61,1
2023-07-10 00:45:00,18.5462,22.7667,19.9444,22.04,21.1,56.4286,0,0,61,1
2023-07-10 00:50:00,18.55,22.7472,19.8385,22.125,21.05,56.5,0,0,61,1
2023-07-10 00:55:00,18.4778,22.7278,19.96,22.1333,21.15,56.5455,0,0,61,1
2023-07-10 01:00:00,18.4056,22.7083,20,22.0833,21.0571,56.4545,0,0,61,1
2023-07-10 01:05:00,18.3333,22.6889,19.6538,22.05,20.92,56.5,0,0,61,1
2023-07-10 01:10:00,18.32,22.6694,19.8333,22.075,20.85,55.5,0,0,61,1
2023-07-10 01:15:00,18.3067,22.65,19.8333,22.1,20.9667,56.5455,0,0,61,1
2023-07-10 01:20:00,18.2933,22.6444,19.8167,21.9,20.85,56.3333,0,0,61,1
2023-07-10 01:25:00,18.28,22.65,19.8167,21.975,20.85,56.1667,0,0,61,1
2023-07-10 01:30:00,18.2667,22.6239,19.8167,22.05,20.85,56,0,0,61,1
2023-07-10 01:35:00,18.2533,22.5977,19.85,22.125,20.975,56.5,0,0,61,1
2023-07-10 01:40:00,18.24,22.5716,19.75,22.1375,20.8,56.3333,0,0,61,1
2023-07-10 01:45:00,18.2267,22.5455,19.85,22.15,20.8167,55.5,0,0,61,1
2023-07-10 01:50:00,18.2133,22.55,19.7,22,20.9,56,0,0,61,1
2023-07-10 01:55:00,18.2,22.5333,19.5375,22.2,20.84,56.5,0,0,61,1
2023-07-10 02:00:00,18,22.5167,19.3769,21.975,20.625,55.5,0,0,61,1
2023-07-10 02:05:00,17.9827,22.5,19.3769,21.9125,20.65,55.5,0,0,61,1
2023-07-10 02:10:00,17.9654,22.4833,19.35,21.85,20.6333,55.5,0,0,61,1
2023-07-10 02:15:00,17.9481,22.4667,19.35,21.85,20.6333,55.3333,0,0,61,1
2023-07-10 02:20:00,17.9309,22.45,19.55,21.86,20.5889,55.5714,0,0,61,1
2023-07-10 02:25:00,17.9136,22.4333,19.5833,21.92,20.6667,55.5,0,0,61,1
2023-07-10 02:30:00,17.8963,22.4167,19.5167,21.9429,20.62,55.5,0,0,61,1
2023-07-10 02:35:00,17.879,22.4,19.54,21.9,20.55,55.5,0,0,61,1
2023-07-10 02:40:00,17.8617,22.3833,19.3,21.9,20.5429,55.5,0,0,61,1
2023-07-10 02:45:00,17.8444,22.3667,19.3,22.025,20.5333,56.5,0,0,61,1
2023-07-10 05:00:00,18.3667,22.35,19.8308,21.65,20.55,23.9167,0,0,51,1
2023-07-10 06:15:00,19.5317,22.3533,20.8667,22.4,22.125,56.5,0,0,61,1
2023-07-10 06:20:00,19.6143,22.4067,21.1,22.425,22.1429,56.5,0,0,61,1
2023-07-10 06:25:00,19.7,22.46,21.08,22.45,22.24,56.5,0,0,61,1
2023-07-10 06:30:00,19.9,22.5133,21.35,22.4667,22.5,55.8889,0,0,61,1
2023-07-10 06:35:00,19.98,22.5667,21.4,22.4,22.6286,55.5556,0,0,61,1
2023-07-10 06:40:00,20.06,22.65,21.7,22.5,22.6562,55.5,0,0,61,1
2023-07-10 06:45:00,20.2,22.7,21.7,22.53,22.6167,55.5,0,0,61,1
2023-07-10 06:50:00,20.3,22.7833,21.725,22.56,22.7,55.5,0,0,61,1
2023-07-10 06:55:00,20.4,22.8667,21.7,22.6,23,55.7,0,0,61,1
2023-07-10 07:00:00,20.6,22.9278,21.87,22.6375,23.15,56.5,0,0,61,1
2023-07-10 07:05:00,20.6545,22.9889,22.1,22.7125,23.1333,55.6667,0,0,61,1
2023-07-10 07:10:00,20.7606,23.05,22.2,22.8,23.34,56.5,0,0,61,1
2023-07-10 07:15:00,20.8667,23.15,22.2,22.8375,23.35,56.4545,0,0,61,1
2023-07-10 07:20:00,21.1,23.2333,22.5333,22.875,23.5222,55.4545,0,0,61,1
2023-07-10 07:25:00,21.1667,23.3167,22.7,22.9429,23.6667,55.6667,0,0,61,1
2023-07-10 07:30:00,21.3667,23.4,22.8,23,23.7333,55.3333,0,0,61,1
2023-07-10 07:35:00,21.4133,23.5,22.8,23.0286,23.92,55,0,0,61,1
2023-07-10 07:40:00,21.46,23.6,22.9,23.0571,24.0143,56.1,0,0,61,1
2023-07-10 07:45:00,21.5067,23.6333,22.8875,23.0455,24.0667,56.3333,0,0,61,1
2023-07-10 07:50:00,21.5533,23.6667,22.8429,23.1875,24.1,56.4167,0,0,61,1
2023-07-10 07:55:00,21.6,23.7333,23.0667,23.225,24.12,56.5,0,0,61,1
2023-07-10 08:00:00,21.8,23.8,23.2667,23.1625,24.1625,56.25,0,0,61,1
2023-07-10 08:05:00,22.1,23.8667,23.4667,23.275,24.5143,56,0,0,61,1
2023-07-10 08:10:00,22.1667,23.9833,23.6,23.1667,24.56,56.2857,0,0,61,1
2023-07-10 08:15:00,22.1848,24.1,23.6,24,24.45,55.6667,0,0,61,1
2023-07-10 08:20:00,22.203,24.16,23.72,24.2571,24.3125,55.5833,0,0,61,1
2023-07-10 08:25:00,22.2212,24.1858,23.68,24.77,24.6857,55.5,0,0,60,1
2023-07-10 08:30:00,22.2394,24.2117,23.725,24.64,24.7364,55.5,0,0,61,1
2023-07-10 08:35:00,22.2576,24.2375,23.6833,24.8333,24.65,56.1667,0,0,61,1
2023-07-10 08:40:00,22.2758,24.2633,23.7,24.6429,24.5818,56.5,0,0,61,1
2023-07-10 08:45:00,22.2939,24.2892,23.7,24.5429,24.525,56.5,0,0,61,1
2023-07-10 08:50:00,22.3121,24.315,23.7,24.5,24.5,55.5,0,0,61,1
2023-07-10 08:55:00,22.3303,24.3408,23.7,24.55,24.43,55.5,0,0,61,1
2023-07-10 09:00:00,22.3485,24.3667,23.68,24.56,24.4143,55.6111,0,0,61,1
2023-07-10 09:05:00,22.3667,24.4444,23.8143,24.6818,24.45,55.7222,0,0,61,1
2023-07-10 09:10:00,22.4667,24.5222,24.0333,24.725,24.6,55.8333,0,0,61,1
2023-07-10 09:15:00,22.5667,24.6,24.1,24.65,24.58,55.8333,0,0,61,1
2023-07-10 09:20:00,22.7,24.6167,24.2,24.7444,24.45,55.5,0,0,61,1
2023-07-10 09:25:00,22.775,24.6333,24.15,24.55,24.1,55,0,0,61,1
2023-07-10 09:30:00,22.85,24.65,24.1333,23.7625,23.0375,55.6,0,0,60,1
2023-07-10 09:35:00,22.8571,24.7,24.2,22.9833,21.7889,55.5222,0,0,61,1
2023-07-10 09:40:00,22.85,24.6955,24.35,22.52,20.9,55.4444,0,0,61,1
2023-07-10 09:45:00,22.8857,24.6909,24.4,22.2,20.48,55.5714,0,0,60,1
2023-07-10 09:50:00,22.9214,24.6864,24.1692,22.07,20.225,55.5,0,0,60,1
2023-07-10 09:55:00,22.9571,24.6818,24.4,22.0833,20.1375,55.5,0,0,60,1
2023-07-10 10:00:00,22.9929,24.6773,24.4,22.4833,20.61,55.75,0,0,60,1
2023-07-10 10:05:00,23.0286,24.6727,24.2857,22.4,20.7,56,0,0,60,1
2023-07-10 10:10:00,23.0643,24.6682,24.3667,22.45,20.6429,56.375,0,0,60,1
2023-07-10 10:15:00,23.1,24.6636,24.4143,22.5556,20.675,55.5,0,0,60,1
2023-07-10 10:20:00,23.1667,24.6591,24.7,22.675,20.7273,55.5,0,0,61,1
2023-07-10 10:25:00,23.4,24.6545,24.85,22.6571,20.8261,56,0,0,61,1
2023-07-10 10:30:00,23.5,24.65,24.8429,22.74,20.925,56.5,0,0,61,1
2023-07-10 10:35:00,23.6,24.65,24.8714,22.9,20.9667,56.6667,0,0,61,1
2023-07-10 10:40:00,23.6074,24.6455,24.86,22.9667,21,56.4444,0,0,61,1
2023-07-10 10:45:00,23.6148,24.6727,24.8,22.7429,20.975,56.1667,0,0,61,1
2023-07-10 10:50:00,23.6222,24.7,24.9667,22.7,20.9333,55.8667,0,0,61,1
2023-07-10 10:55:00,23.6296,24.6,24.8667,22.9,21.15,56.4444,0,0,60,1
2023-07-10 11:00:00,23.637,24.625,25,22.85,21.15,56.3636,0,0,60,1
2023-07-10 11:05:00,23.6444,24.65,24.85,22.9571,21.075,55.5,0,0,60,1
2023-07-10 11:10:00,23.6519,24.65,25,22.85,21.0429,55.5,0,0,60,1
2023-07-10 11:15:00,23.6593,24.65,25,22.975,21.05,55.4,0,0,61,1
2023-07-10 11:20:00,23.6667,24.65,25.1,23.15,21.2667,55.6,0,0,61,1
2023-07-10 11:25:00,23.65,24.65,25,23.05,21.1667,55.5,0,0,61,1
2023-07-10 11:30:00,23.775,24.65,25.0667,23.275,21.35,56.5,0,0,61,1
2023-07-10 11:35:00,23.9,24.65,25.15,23.0833,21.4,56,0,0,61,1
2023-07-10 11:40:00,23.85,24.65,25.32,23.28,21.45,55.5,0,0,61,1
2023-07-10 11:45:00,24.1,24.65,25.235,23.45,21.44,55.7143,0,0,61,1
2023-07-10 11:50:00,24.04,24.6286,25.15,23.05,21.36,56,0,0,61,1
2023-07-10 11:55:00,23.8333,24.6071,25,23.1,21.45,55.5,0,0,61,1
2023-07-10 12:00:00,23.8667,24.5857,25,22.82,20.8,55.5,0,0,61,1
2023-07-10 12:05:00,23.9,24.5643,25.3,22.7333,20.6,55.5,0,0,61,1
2023-07-10 12:10:00,24.1,24.5429,25.3,23.05,20.78,56.5714,0,0,61,1
2023-07-10 12:15:00,24.05,24.5143,25.3,22.9,21,56.25,0,0,60,1
2023-07-10 12:20:00,24.05,24.4857,25.3,22.75,20.7,55.5385,0,0,61,1
2023-07-10 12:25:00,24,24.4571,25.28,22.6778,20.5,56.5,0,0,60,1
2023-07-10 12:30:00,24.05,24.4286,25.15,22.3667,20.05,55.5,0,0,60,1
2023-07-10 12:35:00,24.0571,24.4,25.15,22.4333,20.125,56.5,0,0,61,1
2023-07-10 12:40:00,24.0643,24.3714,25.3,22.44,20.125,56.5,0,0,61,1
2023-07-10 12:45:00,24.0714,24.3429,25.2333,22.4333,20.18,56.5,0,0,61,1
2023-07-10 12:50:00,24.0786,24.3439,25.1556,22.5,20.4125,56.5,0,0,61,1
2023-07-10 12:55:00,24.0857,24.3449,25.2104,23.0333,20.88,56.5,0,0,61,1
2023-07-10 13:00:00,24.0929,24.3459,25.2652,23.15,20.97,56.5,0,0,61,1
2023-07-10 13:05:00,24.1,24.3469,25.32,23.06,21.06,56,0,0,61,1
2023-07-10 13:10:00,24.2,24.348,25.6,23.1,21.1571,55.5,0,0,61,1
2023-07-10 13:15:00,24.1917,24.349,25.5667,23.4571,21.5,56,0,0,61,1
2023-07-10 13:20:00,24.1833,24.35,25.5333,23.3,21.3667,56.5556,0,0,61,1
2023-07-10 18:00:00,22.5,24.14,23.74,22.4667,20.775,55.375,0,0,60,1
2023-07-10 18:05:00,22.4444,24.15,23.5727,22.3667,20.6571,55.5,0,0,60,1
2023-07-10 18:10:00,22.3889,24.1167,23.5875,22.2417,20.7625,55.5,0,0,60,1
2023-07-10 18:15:00,22.3333,24.0833,23.6,22.1636,20.7,55.5385,0,0,60,1
2023-07-10 18:20:00,22.2933,24.05,23.5,22.1429,20.6333,56.2,0,0,60,1
2023-07-10 18:25:00,22.2533,24.0462,23.5,22.0833,20.6167,55.9667,0,0,60,1
2023-07-10 18:30:00,22.2133,24.0171,23.5,22.15,20.6286,55.7333,0,0,60,1
2023-07-10 18:35:00,22.1733,23.9881,23.4,22.125,20.5833,55.5,0,0,60,1
2023-07-10 18:40:00,22.1333,23.959,23.3,21.925,20.6333,55.5,0,0,60,1
2023-07-10 18:45:00,22,23.93,23.2,21.85,20.3714,55.5,0,0,60,1
2023-07-10 18:50:00,21.9,23.9009,23.1429,21.9,20.3429,55.5714,0,0,60,1
2023-07-10 18:55:00,21.8,23.8719,23.2,21.6143,20.2333,55.4,0,0,60,1
2023-07-10 19:00:00,21.85,23.8429,23.2,21.45,19.7714,55.5,0,0,60,1
2023-07-10 19:05:00,21.7778,23.8034,23.2,21.3111,19.6167,55.5,0,0,60,1
2023-07-10 19:10:00,21.7056,23.7639,23.1,21.09,19.4429,55.5,0,0,60,1
2023-07-10 19:15:00,21.6333,23.7244,22.9,21.04,19.2375,55.55,0,0,60,1
2023-07-10 19:20:00,21.5,23.6849,22.9,20.8667,19.05,55.6,0,0,60,1
2023-07-10 19:25:00,21.4444,23.6455,22.6444,20.78,19.075,55.5,0,0,60,1
2023-07-10 19:30:00,21.3889,23.6295,22.7,20.66,18.85,55.4737,0,0,60,1
2023-07-10 19:35:00,21.3333,23.6136,22.7,20.6,18.77,55.5,0,0,60,1
2023-07-10 19:40:00,21.2667,23.5977,22.7,20.55,18.7571,55.5,0,0,60,1
2023-07-10 19:45:00,21.2,23.5818,22.6,20.7286,18.85,55.75,0,0,60,1
2023-07-10 19:50:00,21.1333,23.5659,22.36,21.1,19.68,56,0,0,60,1
2023-07-10 19:55:00,21.0333,23.55,22.42,21.1,19.69,55.4545,0,0,60,1
2023-07-10 20:00:00,20.9689,23.5,22.4667,21.1455,19.8167,55.5385,0,0,60,1
2023-07-10 20:05:00,20.9044,23.4771,22.18,21.1,19.7143,55.3333,0,0,60,1
2023-07-10 20:10:00,20.84,23.4543,22.175,21.0667,19.6462,55.5,0,0,60,1
2023-07-10 20:15:00,20.76,23.4314,22.2333,21.0167,19.65,56,0,0,60,1
2023-07-10 20:20:00,20.68,23.4086,22.2,21.1,19.7143,55.4545,0,0,60,1
2023-07-10 20:25:00,20.6,23.3857,21.95,20.9875,19.7143,55.5,0,0,60,1
2023-07-10 20:30:00,20.5333,23.3629,21.8,20.9,19.5625,55.5455,0,0,60,1
2023-07-10 20:35:00,20.4333,23.34,21.7333,20.95,19.6,55.5,0,0,60,1
2023-07-10 20:40:00,20.3333,23.3067,21.7333,20.7333,19.7,55.5,0,0,60,1
2023-07-10 20:45:00,20.15,23.2733,21.5667,20.7,19.35,55.4615,0,0,60,1
2023-07-10 20:50:00,20.0833,23.24,21.4714,20.5778,19.3857,55.6667,0,0,60,1
2023-07-10 20:55:00,20.0125,23.2067,21.45,20.65,19.35,55.4615,0,0,60,1
2023-07-10 21:00:00,19.9417,23.1733,21.2857,20.2,18.9,55.641,0,0,60,1
2023-07-10 21:05:00,19.8708,23.14,21.275,20.03,18.7286,55.8205,0,0,60,1
2023-07-10 21:10:00,19.8,23.15,21.175,19.95,18.4625,56,0,0,60,1
2023-07-10 21:15:00,19.7167,23.095,21.1,19.7111,18.21,55,0,0,60,1
2023-07-10 21:20:00,19.6333,23.04,21,19.525,17.9923,55.5,0,0,60,1
2023-07-10 22:30:00,18.7444,22.85,20.3,20.2667,19.42,56.5,0,0,61,1
2023-07-10 22:35:00,18.7,22.85,20.3,20.3429,19.56,56.5,0,0,61,1
2023-07-10 22:40:00,18.6741,22.8333,20.3167,20.45,19.8333,56.5,0,0,61,1
2023-07-11 00:35:00,17.8944,22.65,19.5667,21.45,20.5,56.5,0,0,61,1
2023-07-11 00:40:00,17.8722,22.6462,19.5667,21.35,20.5333,56.5,0,0,61,1
2023-07-11 00:45:00,17.85,22.626,19.4143,21.4333,20.525,56.5,0,0,61,1
2023-07-11 00:50:00,17.85,22.6059,19.2077,21.8,20.45,56.5,0,0,61,1
2023-07-11 00:55:00,17.8429,22.5857,19.2167,21.4,20.3333,56.5455,0,0,61,1
2023-07-11 01:00:00,17.844,22.5656,19.2727,21.525,20.425,56.4444,0,0,61,1
2023-07-11 01:05:00,17.8452,22.5455,19.45,21.65,20.4167,56.6667,0,0,61,1
2023-07-11 01:10:00,17.8464,22.55,19.34,21.66,20.4667,56.4,0,0,61,1
2023-07-11 06:10:00,19.3667,22.3571,20.73,22.1364,21.8833,56.4667,0,0,61,1
2023-07-11 06:15:00,19.4633,22.399,21,22.3429,22.0286,57,0,0,61,1
2023-07-11 06:20:00,19.56,22.441,21.1,22.2,22.1,57.25,0,0,61,1
2023-07-11 06:25:00,19.6667,22.4829,21.05,22.275,22.1417,57.5,0,0,61,1
2023-07-11 06:30:00,19.7833,22.5248,21,22.3625,22.15,57.5714,0,0,61,1
2023-07-11 06:35:00,19.9,22.5667,21.35,22.45,22.3,56.5556,0,0,61,1
2023-07-11 06:40:00,20,22.65,21.4667,22.4536,22.36,57.5,0,0,61,1
2023-07-11 06:45:00,20.1,22.7,21.6,22.4571,22.6,56.4444,0,0,61,1
2023-07-11 06:50:00,20.1667,22.8,21.7,22.6,22.6333,57.4286,0,0,61,1
2023-07-11 06:55:00,20.2833,22.9,21.7,22.55,22.55,56.5,0,0,61,1
2023-07-11 07:00:00,20.4,22.9417,21.7,22.5,22.7125,56.5,0,0,61,1
2023-07-11 07:05:00,20.4625,22.9833,21.66,22.55,22.85,56.5,0,0,61,1
2023-07-11 07:10:00,20.525,23.025,21.8167,22.6,22.975,55.6667,0,0,61,1
2023-07-11 07:15:00,20.5875,23.0667,21.7875,22.6,22.85,56.5714,0,0,61,1
2023-07-11 07:20:00,20.65,23.2,21.95,22.7167,22.9333,56.5,0,0,61,1
2023-07-11 07:25:00,20.7042,23.28,22.2,22.8,23.2333,56.8519,0,0,61,1
2023-07-11 07:30:00,20.7583,23.36,22.2333,22.76,23.4,57.2037,0,0,61,1
2023-07-11 07:35:00,20.8125,23.4633,22.1571,22.8667,23.1667,57.5556,0,0,61,1
2023-07-11 07:40:00,20.8667,23.5667,22.3,22.925,23.42,57.3333,0,0,61,1
2023-07-11 07:45:00,21.1,23.5978,22.4667,23,23.475,56.5,0,0,61,1
2023-07-11 07:50:00,21.05,23.6289,22.625,22.8571,23.5,56.75,0,0,61,1
2023-07-11 07:55:00,21.15,23.66,22.7,23.0036,23.55,56.5,0,0,61,1
2023-07-11 08:00:00,21.16,23.7633,22.7,23.15,23.66,56.3333,0,0,61,1
2023-07-11 08:05:00,21.24,23.8667,22.7,23.1167,23.55,56.5,0,0,61,1
2023-07-11 08:10:00,21.32,23.9278,22.7,23.0833,23.66,57.5,0,0,61,1
2023-07-11 08:15:00,21.4,23.9889,22.7333,23.05,23.7667,56.6429,0,0,61,1
2023-07-11 08:20:00,21.5,24.05,22.9,23.6,23.6571,56.6667,0,0,61,1
2023-07-11 08:25:00,21.6,24.1,23.225,23.9909,23.8571,57,0,0,61,1
2023-07-11 08:30:00,21.7,24.1571,23.3,24.25,24.0875,56.5,0,0,61,1
2023-07-11 08:35:00,21.8,24.1905,23.2,24.2,24.15,57,0,0,61,1
2023-07-11 08:40:00,21.9,24.2238,23.3667,24.4,24.23,57.25,0,0,61,1
2023-07-11 08:45:00,21.9238,24.2571,23.5,24.35,24.35,57.5,0,0,61,1
2023-07-11 08:50:00,21.9476,24.2905,23.3,24.45,24.35,56.75,0,0,61,1
2023-07-11 08:55:00,21.9714,24.3238,23.2556,24.4,24.15,56.5,0,0,61,1
2023-07-11 09:00:00,21.9952,24.3571,23.3,24.2,24.1875,56.5,0,0,61,1
2023-07-11 09:05:00,22.019,24.3977,23.4,24.2833,24.15,56.4,0,0,61,1
2023-07-11 09:10:00,22.0429,24.4383,23.3,24.3,24.1286,56.6667,0,0,61,1
2023-07-11 09:15:00,22.0667,24.4789,23.6,24.3714,24.1333,57.5,0,0,61,1
2023-07-11 09:20:00,22.2,24.5194,23.7,24.4167,24.15,57.5,0,0,61,1
2023-07-11 09:25:00,22.3,24.56,23.8,24.5286,24.4,57,0,0,61,1
2023-07-11 09:30:00,22.4,24.6086,24.0333,24.7625,24.4333,57.3,0,0,61,1
2023-07-11 09:35:00,22.6333,24.6571,24.2,24.5636,24.225,57.5,0,0,61,1
2023-07-11 09:40:00,22.7,24.6561,24.35,24.0727,23.26,57.1667,0,0,61,1
2023-07-11 09:45:00,22.86,24.6551,24.3,23.475,22.3714,56.8333,0,0,61,1
2023-07-11 09:50:00,22.89,24.6541,24.3,23.1167,21.9,57.25,0,0,61,1
2023-07-11 09:55:00,22.92,24.6531,24.4,22.9333,21.65,57.5714,0,0,61,1
2023-07-11 10:00:00,22.95,24.652,24.4,22.95,21.35,57.2222,0,0,61,1
2023-07-11 10:05:00,22.98,24.651,24.4,22.82,21.26,57.1,0,0,61,1
2023-07-11 10:10:00,23.01,24.65,24.46,22.8625,21.2167,57,0,0,61,1
2023-07-11 10:15:00,23.04,24.6462,24.4,22.7,21.1,57.1667,0,0,61,1
2023-07-11 10:20:00,23.07,24.65,24.3429,22.7167,21.0667,56.8333,0,0,61,1
2023-07-11 10:25:00,23.1,24.65,24.54,22.6375,20.8667,56.5,0,0,61,1
2023-07-11 10:30:00,23.15,24.65,24.575,22.65,20.8857,57.25,0,0,61,1
2023-07-11 10:35:00,23.1167,24.6357,24.36,22.5571,20.825,56.5,0,0,61,1
2023-07-11 10:40:00,23.0833,24.6214,24.3455,22.6333,20.8,56.5,0,0,61,1
2023-07-11 10:45:00,23.05,24.6071,24.3333,22.5833,20.7,57,0,0,61,1
2023-07-11 10:50:00,23.0889,24.5929,24.3714,22.55,20.66,57.5,0,0,61,1
2023-07-11 10:55:00,23.1278,24.5786,24.46,22.55,20.74,56.5,0,0,61,1
2023-07-11 11:00:00,23.1667,24.5643,24.6333,22.62,20.8,57,0,0,61,1
2023-07-11 11:05:00,23.4,24.55,24.7667,22.7222,21.05,56.6667,0,0,61,1
2023-07-11 11:10:00,23.3833,24.55,24.8,22.66,21,57.3,0,0,61,1
2023-07-11 11:15:00,23.3667,24.55,24.6857,22.59,20.7,57.5,0,0,61,1
2023-07-11 11:20:00,23.35,24.55,24.7,22.2333,20.32,57.3,0,0,60,1
2023-07-11 11:25:00,23.3333,24.5444,24.5667,22.125,20.15,57.5,0,0,61,1
2023-07-11 11:30:00,23.3667,24.5192,24.6,22.1667,20.16,56.5,0,0,61,1
2023-07-11 11:35:00,23.3929,24.494,24.6889,22.1333,20.1167,57.5714,0,0,61,1
2023-07-11 11:40:00,23.419,24.4688,24.6692,22.1111,19.9286,57.4615,0,0,61,1
2023-07-11 11:45:00,23.4452,24.4437,24.65,21.8571,19.6429,57.5385,0,0,61,1
2023-07-11 11:50:00,23.4714,24.4185,24.65,21.95,19.7167,57.5,0,0,61,1
2023-07-11 11:55:00,23.4976,24.3933,24.6818,21.8667,19.74,57.4545,0,0,61,1
2023-07-11 12:00:00,23.5238,24.3681,24.7,21.92,19.7429,57.1,0,0,61,1
2023-07-11 12:05:00,23.55,24.3429,24.8,21.92,19.7333,57.5,0,0,61,1
2023-07-11 14:40:00,23.5333,24.15,24.7,22.9167,21.0875,57.2,0,0,61,1
2023-07-11 14:45:00,23.5167,24.15,24.8,22.8,21.05,56.5556,0,0,61,1
2023-07-11 14:50:00,23.5,24.1462,24.64,22.84,21.1667,57.0635,0,0,61,1
2023-07-11 14:55:00,23.5571,24.15,24.66,22.5889,20.6333,57.5714,0,0,61,1
2023-07-11 15:00:00,23.5333,24.15,24.7333,22.3714,20.3,56.5385,0,0,61,1
2023-07-11 16:15:00,23.15,24.15,24.425,22.6143,21.05,56.5556,0,0,61,1
2023-07-11 16:20:00,23.05,24.15,24.3,22.5,20.6333,56.5,0,0,61,1
2023-07-11 16:25:00,23.0538,24.1545,24.3,22.425,20.7714,56.3333,0,0,61,1
2023-07-11 17:35:00,22.1,24.1444,23.4333,21.8333,20.45,56.4,0,0,61,1
2023-07-11 17:40:00,22.0667,24.15,23.4,22.0333,20.4375,56.6,0,0,61,1
2023-07-11 17:45:00,22.0333,24.095,23.3,21.95,20.5,56.5,0,0,61,1
2023-07-11 17:50:00,21.9967,24.04,23.25,21.925,20.5,56.5,0,0,61,1
2023-07-11 17:55:00,21.96,24.05,23.2429,21.875,20.4167,56,0,0,61,1
2023-07-11 18:00:00,21.9233,24.0157,23.25,21.8571,20.3333,56.5,0,0,61,1
2023-07-11 18:05:00,21.8867,23.9815,23.2,21.6333,19.85,56.5,0,0,61,1
2023-07-11 18:10:00,21.85,23.9472,23.2,21.36,19.6,56.3,0,0,61,1
2023-07-11 18:15:00,21.8333,23.913,23.2,21.44,19.625,55.5,0,0,61,1
2023-07-11 18:20:00,21.7689,23.8787,23.2,21.22,19.52,56.5,0,0,61,1
2023-07-11 18:25:00,21.7044,23.8444,23.2,21.1778,19.4857,56.5556,0,0,61,1
2023-07-11 18:30:00,21.64,23.85,22.9,21.05,19.35,55.5,0,0,61,1
2023-07-11 18:35:00,21.5,23.7975,22.8875,20.95,19.2417,55.5,0,0,61,1
2023-07-11 18:40:00,21.4583,23.745,22.85,20.9167,19.1333,55.6,0,0,61,1
2023-07-11 18:45:00,21.4167,23.6925,22.7333,21.0333,19.0714,55.5,0,0,61,1
2023-07-11 18:50:00,21.375,23.64,22.7333,20.875,19.0429,56.1,0,0,61,1
2023-07-11 18:55:00,21.3333,23.65,22.7,20.6714,19.15,56.5,0,0,61,1
2023-07-11 19:00:00,21.2417,23.6347,22.7,20.8333,19.3,56.6,0,0,61,1
2023-07-11 19:05:00,21.15,23.6194,22.4833,21.0714,19.6375,55.7273,0,0,61,1
2023-07-11 19:10:00,21.1,23.6041,22.475,21.1444,19.6854,56.2,0,0,61,1
2023-07-11 19:15:00,21,23.5888,22.475,21.1,19.7333,56.4545,0,0,61,1
2023-07-11 19:20:00,20.9444,23.5735,22.475,21.25,19.5714,56.25,0,0,61,1
2023-07-11 19:25:00,20.8889,23.5582,22.15,21.04,19.6125,56.5,0,0,61,1
2023-07-11 19:30:00,20.8333,23.5429,22.2333,20.92,19.75,56.5714,0,0,61,1
2023-07-11 19:35:00,20.7667,23.55,22.2333,20.84,19.7,56.5,0,0,61,1
2023-07-11 19:40:00,20.7,23.5167,21.9375,20.95,19.5,56.5,0,0,61,1
2023-07-11 19:45:00,20.6333,23.4833,21.9,20.8,19.4875,56.4444,0,0,61,1
2023-07-11 19:50:00,20.5,23.45,21.975,20.75,19.475,56.6,0,0,61,1
2023-07-11 19:55:00,20.45,23.4167,21.73,20.7833,19.5,56.4545,0,0,61,1
2023-07-11 20:00:00,20.4,23.3833,21.84,20.7571,19.46,56.6,0,0,61,1
2023-07-11 20:05:00,20.35,23.35,21.7333,20.875,19.44,56.6667,0,0,61,1
2023-07-11 20:10:00,20.3,23.34,21.7333,20.6667,19.6,56.5,0,0,61,1
2023-07-11 20:15:00,20.2167,23.2987,21.7,20.7444,19.475,56.4,0,0,61,1
2023-07-11 20:20:00,20.1333,23.2573,21.7333,20.4286,19.16,56.5,0,0,61,1
2023-07-11 20:25:00,20.0833,23.216,21.4333,20.22,18.8429,56.5,0,0,61,1
2023-07-11 20:30:00,20.0333,23.1747,21.4833,19.8333,18.3,55.5,0,0,61,1
2023-07-11 20:35:00,19.985,23.1333,21.45,20.1,18.3667,56.5,0,0,61,1
2023-07-11 20:40:00,19.9367,23.15,21.2,19.64,18.04,56.5,0,0,61,1
2023-07-11 20:45:00,19.8883,23.0964,21.36,19.6667,18.25,56.5455,0,0,61,1
2023-07-11 20:50:00,19.84,23.0429,21.125,19.6667,18.25,56.4286,0,0,61,1
2023-07-11 23:45:00,18.85,22.85,20.4,21.475,21.35,57.5,0,0,61,1
2023-07-11 23:50:00,18.8333,22.8467,20.375,21.62,21.475,56.5,0,0,61,1
2023-07-11 23:55:00,18.8167,22.8538,20.38,21.7,21.34,56.4444,0,0,61,1
2023-07-12 00:00:00,18.8,22.84,20.38,21.6375,21.45,56.6667,0,0,61,1
2023-07-12 00:05:00,18.7833,22.85,20.1727,21.65,21.4,56.5,0,0,61,1
2023-07-12 00:10:00,18.7667,22.85,20.1333,21.95,21.5,56.5,0,0,61,1
2023-07-12 05:00:00,19.4,22.65,20.85,22.3,21.7,23.3889,0,0,46,1
2023-07-12 05:05:00,19.5,22.6,20.4143,22.45,21.7,50.0714,0,0,62,1
2023-07-12 05:10:00,19.5133,22.5833,20.8,22.4667,21.9,57,0,0,61,1
2023-07-12 05:15:00,19.5267,22.5667,20.9,22.4833,21.85,57.4167,0,0,61,1
2023-07-12 05:20:00,19.54,22.55,20.875,22.5,22.0333,57,0,0,61,1
2023-07-12 05:25:00,19.5533,22.5673,20.73,22.5,21.9333,57.0833,0,0,61,1
2023-07-12 05:30:00,19.5667,22.5846,21.1,22.5,22.16,57,0,0,62,1
2023-07-12 05:35:00,19.6667,22.6019,21.175,22.45,22.5,56.4444,0,0,61,1
2023-07-12 05:40:00,19.7583,22.6192,21.0429,22.4333,22.4667,56.5556,0,0,61,1
2023-07-12 05:45:00,19.85,22.6365,21.1167,22.5,22.35,56.5,0,0,61,1
2023-07-12 05:50:00,19.9,22.6538,21.225,22.8,22.5,57.0278,0,0,61,1
2023-07-12 05:55:00,19.84,22.65,21.0714,22.55,22.45,57.5556,0,0,61,1
2023-07-12 06:00:00,19.8486,22.65,21.0333,22.65,22.4,57.2,0,0,61,1
2023-07-12 06:05:00,19.8571,22.6733,21.12,22.625,22.15,56.6667,0,0,61,1
2023-07-12 06:10:00,19.8657,22.6967,21.12,22.65,22.3,57.1026,0,0,61,1
2023-07-12 06:15:00,19.8743,22.72,21.1,22.65,22.15,57.5385,0,0,62,1
2023-07-12 06:20:00,19.8829,22.7433,21.1,22.6167,22.2,57.3333,0,0,61,1
2023-07-12 06:25:00,19.8914,22.7667,21.2333,22.6444,22.3333,56.5,0,0,61,1
2023-07-12 06:30:00,19.9,22.79,21.35,22.55,22.425,56.5,0,0,61,1
2023-07-12 06:35:00,19.9833,22.8133,21.5333,22.6,22.6571,57.1667,0,0,61,1
2023-07-12 06:40:00,20.0667,22.8367,21.54,22.65,22.55,56.4,0,0,61,1
2023-07-12 06:45:00,20.15,22.86,21.725,22.85,22.7333,56.5385,0,0,61,1
2023-07-12 06:50:00,20.2333,22.9013,21.725,22.75,22.9,56.5,0,0,61,1
2023-07-12 06:55:00,20.3167,22.9427,21.8,22.66,22.8786,56.5,0,0,61,1
2023-07-12 07:00:00,20.4,22.984,21.8,22.9,22.8571,56.5,0,0,61,1
2023-07-12 07:05:00,20.6,23.0253,21.9667,22.9,23.0833,56.5,0,0,61,1
2023-07-12 07:10:00,20.7333,23.0667,22.2,22.9,23.35,56,0,0,61,1
2023-07-12 07:15:00,20.8667,23.1667,22.225,22.9143,23.4,56.5714,0,0,61,1
2023-07-12 07:20:00,20.9444,23.2833,22.4667,22.925,23.475,56.5,0,0,61,1
2023-07-12 07:25:00,21.0222,23.4,22.4333,23.15,23.6,57.1667,0,0,61,1
2023-07-12 07:30:00,21.1,23.4556,22.4,23.1,23.6,56.8333,0,0,61,1
2023-07-12 07:35:00,21.2,23.5111,22.7,23.0667,23.5833,56.5,0,0,61,1
2023-07-12 07:40:00,21.28,23.5667,22.7,23.1364,23.725,56.8333,0,0,61,1
2023-07-12 07:45:00,21.36,23.5769,22.7,23.16,24,57.5,0,0,61,1
2023-07-12 07:50:00,21.33,23.5872,22.66,23.15,23.85,56.7143,0,0,61,1
2023-07-12 07:55:00,21.3,23.5974,22.7,23.2111,23.82,56.5455,0,0,61,1
2023-07-12 08:00:00,21.2,23.6077,22.45,23.24,23.6889,57.5,0,0,61,1
2023-07-12 08:05:00,21.1,23.6179,22.3714,23.35,23.6,56.4286,0,0,61,1
2023-07-12 08:10:00,21,23.6282,22.4333,23.2333,23.6333,56.5,0,0,61,1
2023-07-12 08:15:00,21.05,23.6385,22.45,23.15,23.3,55.5,0,0,61,1
2023-07-12 08:20:00,21.0625,23.6487,22.45,23.1714,23.5333,56.5385,0,0,61,1
2023-07-12 08:25:00,21.075,23.659,22.45,23.2333,23.18,56.3333,0,0,61,1
2023-07-12 08:30:00,21.0875,23.6692,22.45,23.3167,23.24,55.75,0,0,61,1
2023-07-12 08:35:00,21.1,23.6795,22.5333,23.65,23.4286,56.5,0,0,61,1
2023-07-12 08:40:00,21.15,23.6897,22.6,23.6,23.5518,56.3636,0,0,61,1
2023-07-12 08:45:00,21.1667,23.7,22.7,23.62,23.675,56.5,0,0,61,1
2023-07-12 08:50:00,21.2056,23.78,22.7,23.6444,23.55,56.5,0,0,61,1
2023-07-12 08:55:00,21.2444,23.86,22.7,23.5778,23.55,56.4444,0,0,61,1
2023-07-12 09:00:00,21.2833,23.8533,22.7,23.59,23.55,55.4615,0,0,61,1
2023-07-12 09:05:00,21.3222,23.8467,22.7333,23.6308,23.5875,56,0,0,61,1
2023-07-12 09:10:00,21.3611,23.84,22.725,23.6417,23.6556,56.5455,0,0,61,1
2023-07-12 09:15:00,21.4,23.86,22.7714,23.9,23.6636,55.5,0,0,61,1
2023-07-12 09:20:00,21.4833,23.85,23.1,23.9364,24.0333,55.7273,0,0,61,1
2023-07-12 09:25:00,21.5667,23.8933,23.2,23.85,23.84,55.8889,0,0,61,1
2023-07-12 09:30:00,21.7,23.9367,23.2,24.1571,23.9077,56.5455,0,0,61,1
2023-07-12 09:35:00,21.8,23.98,23.2,24.1111,23.9444,55.8333,0,0,61,1
2023-07-12 09:40:00,21.9,24.0233,23.3429,24.3222,24.1273,55.5556,0,0,61,1
2023-07-12 09:45:00,22.1,24.0667,23.6,24.325,24.15,55.5,0,0,61,1
2023-07-12 09:50:00,22.2,24.1667,23.6,24.2889,24.0571,55.5,0,0,61,1
2023-07-12 13:05:00,22.8833,24.15,24.1,22.4143,20.74,55.6923,0,0,61,1
2023-07-12 13:10:00,22.8704,24.15,24.2,22.6333,20.7875,55.5714,0,0,61,1
2023-07-12 13:15:00,22.8574,24.15,24.2,22.5667,20.86,56.1,0,0,61,1
2023-07-12 13:20:00,22.8444,24.1467,24.1,22.35,20.65,56.5,0,0,61,1
2023-07-12 13:25:00,22.8268,24.15,24.1,22.42,20.8,55.6,0,0,61,1
2023-07-12 13:30:00,22.8091,24.15,24.1,22.4625,20.7667,55.5,0,0,61,1
2023-07-12 13:35:00,22.7914,24.1333,24.1,22.42,20.7167,55.5,0,0,61,1
2023-07-12 13:40:00,22.7737,24.1167,24.1,22.425,20.8,55.4545,0,0,61,1
2023-07-12 13:45:00,22.7561,24.1,24.1,22.4,20.75,55.5385,0,0,61,1
2023-07-12 13:50:00,22.7384,24.0833,24.1,22.4,20.725,55.5,0,0,61,1
2023-07-12 13:55:00,22.7207,24.0667,24.1,22.3571,20.65,55.4,0,0,61,1
2023-07-12 14:00:00,22.703,24.05,24.1,22.4714,20.7778,56,0,0,61,1
2023-07-12 14:05:00,22.6854,24.0333,24.1,22.375,20.65,55.4286,0,0,61,1
2023-07-12 14:10:00,22.6677,24.05,23.95,22.4111,20.7714,55.5455,0,0,61,1
2023-07-12 14:15:00,22.65,24.05,23.8,22.4,20.6429,55.5,0,0,61,1
2023-07-12 14:20:00,22.6455,24.05,23.8333,22.525,20.7429,55.5,0,0,61,1
2023-07-12 14:25:00,22.65,24.05,23.7125,22.14,20.4667,55.5,0,0,61,1
2023-07-12 14:30:00,22.54,24.0267,23.7667,21.9333,20.22,56.4167,0,0,61,1
2023-07-12 14:35:00,22.4911,24.0033,23.5333,22,20.1,56,0,0,61,1
2023-07-12 14:40:00,22.4422,23.98,23.56,21.8889,20.1167,55.5,0,0,61,1
2023-07-12 14:45:00,22.3933,23.9567,23.6,21.84,20.06,55.5,0,0,61,1
2023-07-12 14:50:00,22.3444,23.9333,23.6,21.6,19.6,55.4545,0,0,61,1
2023-07-12 14:55:00,22.3036,23.91,23.6,21.4429,19.4333,55.5556,0,0,61,1
2023-07-12 15:00:00,22.2627,23.8867,23.5,21.5667,19.4111,55.5,0,0,61,1
2023-07-12 15:05:00,22.2218,23.8633,23.5,21.25,19.3333,56,0,0,61,1
2023-07-12 15:10:00,22.1809,23.84,23.2889,21.38,19.45,55.5333,0,0,61,1
