timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-12 16:40:00,21.15,23.65,22.7,21.35,19.825,55.5,0,0,61,1
2023-07-12 16:45:00,21.1417,23.6455,22.7,21.35,19.8,55.5,0,0,61,1
2023-07-12 16:50:00,21.1333,23.6538,22.7,21.35,19.875,55.6667,0,0,61,1
2023-07-12 16:55:00,21.15,23.6429,22.45,21.5,19.95,55,0,0,61,1
2023-07-12 17:00:00,21.1208,23.6314,22.6,21.45,20,55.5,0,0,61,1
2023-07-12 17:05:00,21.0917,23.62,22.4083,21.4167,19.95,55.5333,0,0,61,1
2023-07-12 17:10:00,21.0625,23.6086,22.4,21.4333,19.9444,55.4444,0,0,61,1
2023-07-12 17:15:00,21.0333,23.5971,22.425,21.3,19.95,55.6,0,0,61,1
2023-07-12 17:20:00,20.9833,23.5857,22.45,21.1857,19.925,55.5,0,0,61,1
2023-07-12 17:25:00,20.9333,23.5743,22.2875,21.1667,19.95,56,0,0,61,1
2023-07-12 17:30:00,20.8833,23.5629,22.1571,21.1833,19.95,55.4615,0,0,61,1
2023-07-12 17:35:00,20.8333,23.5514,22.2333,21.15,19.7143,55.5714,0,0,61,1
2023-07-12 17:40:00,20.8065,23.54,22.2333,21.1857,19.7,55.4,0,0,61,1
2023-07-12 17:45:00,20.7797,23.55,22.2333,21.2,19.6125,55.5,0,0,60,1
2023-07-12 17:50:00,20.7528,23.5083,22.2,21.125,19.6727,55.5455,0,0,61,1
2023-07-12 17:55:00,20.726,23.4667,22.2333,21.05,19.6667,56.2,0,0,61,1
2023-07-12 18:00:00,20.6991,23.425,22.0667,20.9167,19.55,56.4286,0,0,61,1
2023-07-12 18:05:00,20.6723,23.3833,21.9143,20.76,19.1333,55.5,0,0,61,1
2023-07-12 18:10:00,20.6455,23.3417,21.8588,20.525,18.86,56.5,0,0,61,1
2023-07-12 18:15:00,20.65,23.3,21.9333,20.4,18.825,56,0,0,61,1
2023-07-12 18:20:00,20.625,23.35,21.9833,20.4167,18.8,56,0,0,61,1
2023-07-12 18:25:00,20.6,23.35,22.04,20.2727,18.75,55.5,0,0,61,1
2023-07-12 18:30:00,20.575,23.3091,22.025,20.28,18.6429,55.8333,0,0,61,1
2023-07-12 18:35:00,20.55,23.2682,21.975,20.1833,18.575,56.1667,0,0,61,1
2023-07-12 18:40:00,20.5,23.2273,21.975,20.0833,18.5875,55.5,0,0,61,1
2023-07-12 19:50:00,20.55,23.05,21.9667,21.6875,20.9333,55.6667,0,0,61,1
2023-07-12 19:55:00,20.5533,23.05,21.9667,21.9,21.0778,55.6667,0,0,61,1
2023-07-12 20:00:00,20.55,23.05,21.9667,22,21.28,55.5,0,0,61,1
2023-07-12 20:05:00,20.5471,23.0545,21.95,22.1333,21.46,55.4667,0,0,61,1
2023-07-12 20:10:00,20.5529,23.0455,21.95,22.21,21.725,55.5,0,0,61,1
2023-07-12 20:15:00,20.55,23.0556,21.9667,22.3,21.6167,55.7778,0,0,61,1
2023-07-12 20:20:00,20.55,23.05,21.9667,22.4286,21.7383,56.5,0,0,61,1
2023-07-12 20:25:00,20.5444,23.05,21.9333,22.4,21.86,56.3636,0,0,61,1
2023-07-12 20:30:00,20.55,23.05,21.9667,22.4462,22.05,56.1429,0,0,61,1
2023-07-12 20:35:00,20.4667,23.05,21.6833,22.575,22.1667,55.5,0,0,61,1
2023-07-12 20:40:00,20.3833,23.05,21.66,22.7167,22.3,55.6667,0,0,61,1
2023-07-12 20:45:00,20.3,23.05,21.7,22.5714,22.35,55.5,0,0,61,1
2023-07-12 20:50:00,20.35,23.05,21.7,22.42,22.35,55.5455,0,0,61,1
2023-07-12 20:55:00,20.1,23.05,21.3667,22.4857,22.2833,56,0,0,61,1
2023-07-12 21:00:00,20.0333,23.05,21.2143,22.35,22.1545,56.25,0,0,61,1
2023-07-12 21:05:00,19.8,23.05,21.0125,22.16,22.1143,55.6667,0,0,61,1
2023-07-12 21:10:00,19.6917,23.05,21.125,22.2143,21.98,55.5,0,0,61,1
2023-07-12 21:15:00,19.5833,23.05,20.925,22.0364,21.9167,55.5,0,0,61,1
2023-07-12 21:20:00,19.4617,23.0455,20.92,21.9333,21.8667,55.5,0,0,61,1
2023-07-12 21:25:00,19.34,23.05,20.875,21.9667,21.7875,56.3333,0,0,61,1
2023-07-12 23:50:00,18.86,22.8,20.5,22.3125,21.5833,56.5,0,0,61,1
2023-07-13 01:00:00,18.56,22.65,20.12,22.2333,21.225,57.5,0,0,61,1
2023-07-13 01:05:00,18.5467,22.6444,20.025,22.15,21.2,57.5,0,0,61,1
2023-07-13 01:10:00,18.5333,22.65,19.9364,22.175,21.08,56.5,0,0,61,1
2023-07-13 01:15:00,18.55,22.63,19.8857,22.2,21.15,57.5,0,0,61,1
2023-07-13 01:20:00,18.48,22.61,19.85,22.3,21.2333,57.5,0,0,61,1
2023-07-13 01:25:00,18.41,22.59,19.7444,22.1333,20.9667,57.5,0,0,61,1
2023-07-13 01:30:00,18.34,22.57,19.8,22.2286,21,56.5,0,0,61,1
2023-07-13 01:35:00,18.26,22.55,19.8714,22.16,20.96,57.5,0,0,61,1
2023-07-13 01:40:00,18.18,22.54,19.8333,22.1333,20.9,56.5,0,0,61,1
2023-07-13 01:45:00,18.1,22.5221,19.6,22.05,20.9167,56.4615,0,0,61,1
2023-07-13 01:50:00,18.0833,22.5042,19.66,22.075,20.74,56.5,0,0,61,1
2023-07-13 01:55:00,18.0667,22.4862,19.64,22.1667,20.775,57,0,0,61,1
2023-07-13 02:00:00,18.05,22.4683,19.64,22.125,20.75,57.5556,0,0,61,1
2023-07-13 02:05:00,18.0333,22.4504,19.5625,22,20.675,56.5,0,0,61,1
2023-07-13 06:55:00,19.1,22.3667,20.475,22.125,21.4375,56.8333,0,0,61,1
2023-07-13 07:00:00,19.2,22.4633,20.7667,22.0875,21.6,56.5,0,0,62,1
2023-07-13 07:05:00,19.2229,22.56,20.84,22.05,21.7333,57.5,0,0,61,1
2023-07-13 07:10:00,19.2457,22.63,20.84,22.1571,21.925,57.55,0,0,62,1
2023-07-13 07:15:00,19.2686,22.7,20.84,22.1545,21.65,57.6,0,0,62,1
2023-07-13 07:20:00,19.2914,22.7417,20.75,22.15,21.65,57.3077,0,0,62,1
2023-07-13 07:25:00,19.3143,22.7833,20.7667,22.2818,21.74,57.5,0,0,61,1
2023-07-13 07:30:00,19.3371,22.825,20.7667,22.45,21.8,57.5,0,0,61,1
2023-07-13 07:35:00,19.36,22.8667,20.8167,22.525,21.9,57.5,0,0,62,1
2023-07-13 07:40:00,19.6,22.9333,21.0667,22.6,22.0143,56.5,0,0,61,1
2023-07-13 07:45:00,19.7,23,21.225,22.3571,22.0875,56.5,0,0,61,1
2023-07-13 07:50:00,19.9,23.0667,21.3625,22.35,22.4,56.5,0,0,61,1
2023-07-13 07:55:00,20.1,23.1667,21.725,22.38,22.575,56.5,0,0,61,1
2023-07-13 08:00:00,20.16,23.2833,21.725,22.4583,22.7273,56.5,0,0,61,1
2023-07-13 08:05:00,20.24,23.4,21.7333,23.1,22.65,56.5,0,0,61,1
2023-07-13 08:10:00,20.32,23.35,21.7333,22.5,22.65,57,0,0,61,1
2023-07-13 08:15:00,20.4,23.475,21.875,22.5667,22.8,56.5,0,0,61,1
2023-07-13 08:20:00,20.525,23.6,22.125,22.5917,22.8875,56.5714,0,0,61,1
2023-07-13 08:25:00,20.65,23.619,22.3,22.8333,23.1583,58,0,0,61,1
2023-07-13 08:30:00,20.7042,23.6381,22.2,22.6545,23.15,57.4,0,0,61,1
2023-07-13 08:35:00,20.7583,23.6571,22.36,22.76,23.2143,57,0,0,61,1
2023-07-13 08:40:00,20.8125,23.7054,22.4667,22.9,23.3833,56.5,0,0,61,1
2023-07-13 08:45:00,20.8667,23.7536,22.6,23,23.475,56.5,0,0,61,1
2023-07-13 08:50:00,20.9125,23.8018,22.575,22.9,23.3875,56.5,0,0,61,1
2023-07-13 08:55:00,20.9583,23.85,22.575,22.875,23.35,56.5,0,0,61,1
2023-07-13 09:00:00,21.0042,23.86,22.4714,22.85,23.4,57.5,0,0,61,1
2023-07-13 09:05:00,21.05,23.91,22.4857,23.2,23.4625,56,0,0,61,1
2023-07-13 09:10:00,21.1167,23.96,22.85,23.3667,23.7,56.5333,0,0,61,1
2023-07-13 09:15:00,21.4,24.01,22.82,23.7667,23.5375,57.3,0,0,61,1
2023-07-13 09:20:00,21.6,24.06,23.225,23.9333,23.825,56.9,0,0,61,1
2023-07-13 09:25:00,21.66,24.2,23.3,24.19,24.2,56.5,0,0,61,1
2023-07-13 09:30:00,21.7633,24.15,23.3,24.2222,24.1,56.5,0,0,61,1
2023-07-13 09:35:00,21.8667,24.1917,23.46,24.34,24.15,57.5,0,0,61,1
2023-07-13 09:40:00,21.8333,24.2333,23.3,24.35,24.3333,57.4167,0,0,61,1
2023-07-13 09:45:00,21.8,24.275,23.175,24.325,24.1727,56.5714,0,0,61,1
2023-07-13 09:50:00,21.85,24.3167,23.25,24.2625,24.15,57.5,0,0,61,1
2023-07-13 09:55:00,21.9,24.3583,23.4,24.17,24.1,57.1667,0,0,61,1
2023-07-13 10:00:00,22.1,24.4,23.6,24.5,24.2556,56.8333,0,0,61,1
2023-07-13 10:05:00,22.2,24.35,23.7,24.6,24.4111,56.5,0,0,61,1
2023-07-13 10:10:00,22.4,24.4167,24.1,24.725,24.5909,57.0227,0,0,61,1
2023-07-13 10:15:00,22.5667,24.4833,24.1,24.9143,24.7571,57.5455,0,0,61,1
2023-07-13 10:20:00,22.65,24.55,24.2,24.7833,24.66,56.5,0,0,61,1
2023-07-13 10:25:00,22.6545,24.5667,24.2,24.6,24.1429,57.3333,0,0,61,1
2023-07-13 10:30:00,22.6364,24.56,24.2,24.2,23.4083,56.5,0,0,61,1
2023-07-13 10:35:00,22.6182,24.5533,24.2,23.4667,22.42,56.4286,0,0,61,1
2023-07-13 10:40:00,22.6,24.5467,23.9667,22.9714,21.6333,56.5,0,0,61,1
2023-07-13 10:45:00,22.65,24.54,23.9,22.6714,21.2667,57.5,0,0,61,1
2023-07-13 10:50:00,22.575,24.5333,23.8714,22.5571,21.0375,57.4,0,0,61,1
2023-07-13 10:55:00,22.5,24.55,23.95,22.2,20.5222,56.4286,0,0,61,1
2023-07-13 11:00:00,22.6,24.515,23.9,21.9,20.05,56.5455,0,0,61,1
2023-07-13 11:05:00,22.7,24.48,24.2,21.86,20.0667,56.5,0,0,61,1
2023-07-13 11:10:00,22.67,24.445,24.2,22.0286,20.1875,56.5,0,0,61,1
2023-07-13 11:15:00,22.64,24.41,23.92,21.375,19.72,56.5,0,0,61,1
2023-07-13 11:20:00,22.7,24.375,24.075,21.65,19.4857,56.5,0,0,61,1
2023-07-13 11:25:00,22.9,24.34,24.4,21.65,19.4,56.4706,0,0,61,1
2023-07-13 11:30:00,23.15,24.35,24.575,21.9167,19.6667,56.5556,0,0,61,1
2023-07-13 11:35:00,23.275,24.35,24.66,22.05,19.8,56.4,0,0,61,1
2023-07-13 11:40:00,23.4,24.35,24.8,22.2,19.8333,57,0,0,61,1
2023-07-13 14:35:00,23.1667,24.1429,24.5143,22.16,20.1,57.5,0,0,61,1
2023-07-13 14:40:00,23.4,24.15,24.7714,22.35,20.2,57.4,0,0,61,1
2023-07-13 14:45:00,23.6,24.1236,24.78,22.1,20.05,57.5,0,0,61,1
2023-07-13 14:50:00,23.5667,24.0972,24.8,22.1333,19.9,57.5,0,0,61,1
2023-07-13 14:55:00,23.5333,24.0708,24.8,22.2,19.95,57.5,0,0,61,1
2023-07-13 15:00:00,23.5,24.0444,24.6333,21.9333,19.66,57.1667,0,0,61,1
2023-07-13 17:30:00,22.2074,23.8444,23.5,22.15,20.625,56.8333,0,0,61,1
2023-07-13 17:35:00,22.1889,23.8192,23.5,22.025,20.425,56.5,0,0,61,1
2023-07-13 17:40:00,22.1704,23.794,23.5,22,20.3429,57,0,0,61,1
2023-07-13 17:45:00,22.1519,23.7688,23.3,21.96,20.325,56.5,0,0,61,1
2023-07-13 17:50:00,22.1333,23.7437,23.3,21.4333,19.775,57.5,0,0,61,1
2023-07-13 17:55:00,22.15,23.7185,23.3,21.4,19.7,56.5,0,0,61,1
2023-07-13 18:00:00,22.1143,23.6933,23.3,21.6,19.7375,56.5,0,0,61,1
2023-07-13 18:05:00,22.0786,23.6681,23.3,21.2833,19.4667,57.1667,0,0,61,1
2023-07-13 18:10:00,22.0429,23.6429,23.3,21.2667,19.2571,56.5,0,0,61,1
2023-07-13 18:15:00,22.0464,23.6344,23.1667,21.0571,19.1364,56.5,0,0,61,1
2023-07-13 18:20:00,22.05,23.626,23.2,20.9286,19.2,56.5,0,0,61,1
2023-07-13 18:25:00,22.0536,23.6175,23.3,20.85,19.15,57,0,0,61,1
2023-07-13 18:30:00,22.0571,23.6091,23.3,21.2,19.1,56.5,0,0,61,1
2023-07-13 18:35:00,22.2,23.6006,23.3,21.17,19.1917,56.5556,0,0,61,1
2023-07-13 18:40:00,22.15,23.5922,23.3,21.5714,19.7571,56.4545,0,0,60,1
2023-07-13 18:45:00,22.1444,23.5838,23.3,21.7667,20.0667,55.5,0,0,61,1
2023-07-13 18:50:00,22.1389,23.5753,23.3,21.8667,20.25,56.5455,0,0,61,1
2023-07-13 18:55:00,22.1333,23.5669,23.2,21.83,20.27,56.4615,0,0,61,1
2023-07-13 19:00:00,22.05,23.5584,23.1429,21.6545,20.06,56.5556,0,0,61,1
2023-07-13 19:05:00,22,23.55,23.2,21.5727,20.0714,56.5,0,0,61,1
2023-07-13 19:10:00,21.9741,23.55,23.2,21.6091,20.075,56,0,0,61,1
2023-07-13 19:15:00,21.9481,23.575,23.2,21.5889,20.0538,56.5,0,0,61,1
2023-07-13 19:20:00,21.9222,23.6,23.2,21.55,20.0818,56.3846,0,0,61,1
2023-07-13 19:25:00,21.8963,23.625,23.2,21.6778,20.24,56.4,0,0,61,1
2023-07-13 19:30:00,21.8704,23.65,23.2,21.7571,20.25,56.45,0,0,61,1
2023-07-13 19:35:00,21.8444,23.675,23.2,21.74,20.2455,56.5,0,0,61,1
2023-07-13 19:40:00,21.7222,23.7,23.2,21.6167,20.2125,56.5556,0,0,61,1
2023-07-13 19:45:00,21.6,23.65,23.075,21.6714,20.15,56.4444,0,0,61,1
2023-07-13 19:50:00,21.5333,23.6,22.7857,21.6571,20.2,56.6,0,0,61,1
2023-07-13 19:55:00,21.4556,23.5,22.7,21.6,20.06,56.4286,0,0,61,1
2023-07-13 20:00:00,21.3778,23.4741,22.7,21.5071,20.125,56.5,0,0,61,1
2023-07-13 20:05:00,21.3,23.4481,22.7,21.4143,20.125,56.2,0,0,61,1
2023-07-13 20:10:00,21.2333,23.4222,22.7,21.4,20.05,56.6,0,0,61,1
2023-07-13 20:15:00,21.1667,23.3963,22.4,21.45,20.09,56.4444,0,0,61,1
2023-07-13 20:20:00,21.1,23.3704,22.3667,21.375,20.125,56.5,0,0,61,1
2023-07-13 20:25:00,21.07,23.3444,22.4667,21.3333,20.04,56.5385,0,0,61,1
2023-07-13 20:30:00,21.04,23.3095,22.4667,21.5,20.1,56.5,0,0,61,1
2023-07-13 20:35:00,20.9711,23.2746,22.18,21.1583,19.8125,56.75,0,0,61,1
2023-07-13 20:40:00,20.9022,23.2397,22.225,21.0667,19.6111,57,0,0,61,1
2023-07-13 20:45:00,20.8333,23.2048,22.2,20.9833,19.45,56.5,0,0,61,1
2023-07-13 20:50:00,20.7556,23.1698,22.2,20.9667,19.65,56.5,0,0,61,1
2023-07-13 20:55:00,20.6778,23.1349,21.9833,20.8889,19.5167,56.5,0,0,61,1
2023-07-13 21:00:00,20.6,23.1,21.9667,20.8077,19.4667,57.1667,0,0,61,1
2023-07-13 21:05:00,20.5667,23.15,21.8,20.7909,19.4857,56.6667,0,0,61,1
2023-07-13 21:10:00,20.5333,23.1133,21.7333,20.7875,19.5333,56.5,0,0,61,1
2023-07-13 21:15:00,20.4367,23.0767,21.7333,20.825,19.6167,56.5,0,0,61,1
2023-07-13 21:20:00,20.34,23.04,21.7333,20.7778,19.5571,57.5,0,0,61,1
2023-07-13 21:25:00,20.26,23.05,21.7,20.8429,19.6125,57.5,0,0,61,1
2023-07-14 01:00:00,18.9711,22.85,20.2636,22.2125,21.6667,57.25,0,0,62,1
2023-07-14 01:05:00,18.9367,22.85,20.5,22.2231,21.45,57.5,0,0,61,1
2023-07-14 01:10:00,18.9022,22.8333,20.3167,22.2714,21.4,57.5,0,0,61,1
2023-07-14 01:15:00,18.8678,22.816,20.38,22.2125,21.5,57.5,0,0,61,1
2023-07-14 01:20:00,18.8333,22.7987,20.225,22.14,21.375,56.4444,0,0,61,1
2023-07-14 01:25:00,18.775,22.7814,20.19,22.2167,21.4,56.5556,0,0,61,1
2023-07-14 01:30:00,18.7167,22.7641,20.14,22.16,21.31,57.5,0,0,61,1
2023-07-14 01:35:00,18.6583,22.7468,20.28,22.25,21.22,56.5,0,0,61,1
2023-07-14 01:40:00,18.6,22.7294,20.0636,22.15,21.15,57.5,0,0,61,1
2023-07-14 01:45:00,18.5857,22.7121,20.08,22.35,21.175,57.5,0,0,61,1
2023-07-14 01:50:00,18.5714,22.6948,20.0714,22.3,21.1583,57.5,0,0,61,1
2023-07-14 01:55:00,18.5571,22.6775,20.175,22.15,21.1,57.1667,0,0,62,1
2023-07-14 02:00:00,18.5429,22.6602,19.8364,22.3,21.1,57.5,0,0,61,1
2023-07-14 02:05:00,18.55,22.6429,19.8818,22.2,21.04,57.1667,0,0,61,1
2023-07-14 02:10:00,18.4986,22.6243,19.975,22.1,21.1,56.5,0,0,61,1
2023-07-14 02:15:00,18.4472,22.6057,20,22.075,20.9667,57.5556,0,0,62,1
2023-07-14 02:20:00,18.3958,22.5871,19.9333,22.1714,21.05,57.5,0,0,62,1
2023-07-14 02:25:00,18.3444,22.5686,19.7667,22.1,20.8,57.4615,0,0,62,1
2023-07-14 02:30:00,18.3156,22.55,19.8143,22.25,20.9167,57.1,0,0,62,1
2023-07-14 02:35:00,18.2867,22.5462,19.8,22.05,20.85,56.5,0,0,61,1
2023-07-14 02:40:00,18.2578,22.5298,19.8,22.15,20.8167,57,0,0,61,1
2023-07-14 02:45:00,18.2289,22.5135,19.6875,22.05,20.7429,56.5,0,0,61,1
2023-07-14 02:50:00,18.2,22.4971,19.5167,22,20.725,57.5,0,0,62,1
2023-07-14 02:55:00,18.1741,22.4808,19.5,22.15,20.74,57.5,0,0,61,1
2023-07-14 03:00:00,18.1481,22.4644,19.4692,22.075,20.6333,57.5,0,0,61,1
2023-07-14 03:05:00,18.1222,22.4481,19.6167,21.5661,20.6,56,0,0,61,1
2023-07-14 03:10:00,18.0963,22.4317,19.5667,21.0571,20.8667,56.5556,0,0,61,1
2023-07-14 03:15:00,18.0704,22.4154,19.6429,21.08,20.725,57.2,0,0,62,1
2023-07-14 03:20:00,18.0444,22.399,19.65,21.2,20.5833,57,0,0,62,1
2023-07-14 03:25:00,18.05,22.3827,19.64,21.15,20.6667,57.25,0,0,62,1
2023-07-14 03:30:00,18.05,22.3663,19.6833,21.2333,20.6,57.5,0,0,62,1
2023-07-14 03:35:00,18.0538,22.35,19.6833,21.3167,20.6429,57.5,0,0,62,1
2023-07-14 03:40:00,18.05,22.35,19.6833,21.4,20.6857,57,0,0,62,1
2023-07-14 03:45:00,18.0481,22.35,19.64,21.4583,20.7,56.5,0,0,62,1
2023-07-14 03:50:00,18.0462,22.35,19.6833,21.5167,20.6,56.5,0,0,62,1
2023-07-14 03:55:00,18.05,22.3462,19.4625,21.575,20.6667,56.5,0,0,62,1
2023-07-14 04:00:00,18.0545,22.35,19.3857,21.6333,20.6875,57.5,0,0,62,1
2023-07-14 06:30:00,18.9821,22.36,20.3667,21.9,21.425,57.5,0,0,62,1
2023-07-14 06:35:00,19.1143,22.42,20.5333,22.15,21.5667,57.5714,0,0,62,1
2023-07-14 06:40:00,19.2,22.48,20.7667,22.1286,21.62,57.4286,0,0,61,1
2023-07-14 07:55:00,19.35,22.8276,21,22.45,21.85,57.2143,0,0,62,1
2023-07-14 08:00:00,19.5,22.8571,21.0333,22.475,22,57.5,0,0,62,1
2023-07-14 08:05:00,19.7,22.927,21.175,22.5,22.2714,57.55,0,0,62,1
2023-07-14 08:10:00,19.9,22.9968,21.3333,22.375,22.55,57.6,0,0,61,1
2023-07-14 08:15:00,19.9417,23.0667,21.2143,22.45,22.4,57.4444,0,0,61,1
2023-07-14 08:20:00,19.9833,23.16,21.4,22.5667,22.46,57.5,0,0,61,1
2023-07-14 08:25:00,20.025,23.2289,21.54,22.6,22.42,56.75,0,0,61,1
2023-07-14 08:30:00,20.0667,23.2978,21.56,22.7,22.6333,56.8889,0,0,61,1
2023-07-14 08:35:00,20.1083,23.3667,21.65,22.7,22.7,57.4286,0,0,61,1
2023-07-14 08:40:00,20.15,23.4583,21.7333,22.55,22.68,57.4643,0,0,61,1
2023-07-14 08:45:00,20.325,23.55,21.85,22.6857,22.9,57.5,0,0,61,1
2023-07-14 08:50:00,20.5,23.6,22.125,22.7,23.0091,57.5714,0,0,61,1
2023-07-14 08:55:00,20.7,23.6222,22.4,22.7625,23.3333,57.5,0,0,61,1
2023-07-14 09:00:00,20.9,23.6444,22.54,22.86,23.5,57.3333,0,0,61,1
2023-07-14 09:05:00,20.85,23.6667,22.275,22.9,23.4333,57.4667,0,0,61,1
2023-07-14 09:10:00,20.975,23.7302,22.4667,23,23.45,57.6,0,0,61,1
2023-07-14 09:15:00,21.1,23.7937,22.7,22.9333,23.8,57.5,0,0,62,1
2023-07-14 09:20:00,21.1667,23.8571,22.7,22.9,23.6286,57.4,0,0,61,1
2023-07-14 09:25:00,21.4,23.9079,22.92,23.43,23.45,57.5556,0,0,61,1
2023-07-14 09:30:00,21.432,23.9586,22.68,23.85,23.6833,57.5,0,0,61,1
2023-07-14 09:35:00,21.464,24.0093,22.95,23.9,23.65,57.4545,0,0,61,1
2023-07-14 09:40:00,21.496,24.06,23.1333,23.9667,23.95,57.5714,0,0,61,1
2023-07-14 09:45:00,21.528,24.11,23.1167,24.0125,24.1,57,0,0,61,1
2023-07-14 09:50:00,21.56,24.16,23.225,24.225,23.95,57.5,0,0,61,1
2023-07-14 09:55:00,21.6667,24.1929,23.15,24.25,24.225,57.5,0,0,61,1
2023-07-14 10:00:00,21.9,24.2257,23.3857,24.1875,24.14,57.6,0,0,61,1
2023-07-14 10:05:00,22,24.2586,23.5,24.31,24.2333,57,0,0,61,1
2023-07-14 10:10:00,22.1,24.2914,23.65,24.35,24.15,56.7857,0,0,61,1
2023-07-14 10:15:00,22.15,24.3243,23.7,24.3833,24.35,57.4615,0,0,61,1
2023-07-14 10:20:00,22.1667,24.3571,23.7,24.44,24.5,57.5,0,0,61,1
2023-07-14 10:25:00,22.2167,24.35,23.7,24.3667,24.35,57.5,0,0,61,1
2023-07-14 10:30:00,22.2667,24.35,23.7,24.46,24.4111,57.5385,0,0,61,1
2023-07-14 10:35:00,22.3167,24.35,23.85,24.5571,24.3333,57.5,0,0,61,1
2023-07-14 10:40:00,22.3667,24.35,24.0333,24.3,23.92,57,0,0,61,1
2023-07-14 10:45:00,22.4333,24.35,23.8714,23.8857,23.3143,57.5556,0,0,61,1
2023-07-14 10:50:00,22.5,24.35,23.9667,23.2091,22.1429,57.4667,0,0,61,1
2023-07-14 10:55:00,22.5667,24.35,23.95,22.75,21.4,57.5556,0,0,61,1
2023-07-14 11:00:00,22.7,24.35,24.2667,22.46,21,57.4286,0,0,61,1
2023-07-14 11:05:00,22.73,24.35,24.2,22.34,20.6,57.1667,0,0,61,1
2023-07-14 11:10:00,22.76,24.35,24.1,22.1714,20.42,57.5385,0,0,61,1
2023-07-14 11:15:00,22.79,24.35,24.1,21.9444,20.0667,57.4545,0,0,61,1
2023-07-14 11:20:00,22.82,24.35,24.2,21.9556,20.2,56.5,0,0,61,1
2023-07-14 11:25:00,22.85,24.3,24.2,21.8571,20.0667,57.5,0,0,61,1
2023-07-14 13:15:00,23.5,24.15,24.5667,22.64,20.8,57.4667,0,0,61,1
2023-07-14 13:20:00,23.3,24.14,24.36,22.54,20.85,57.5,0,0,61,1
2023-07-14 13:25:00,23.35,24.122,24.4333,22.6,20.8571,56.5,0,0,61,1
2023-07-14 13:30:00,23.4,24.104,24.65,22.85,21.05,57.5,0,0,61,1
2023-07-14 13:35:00,23.34,24.086,24.5667,22.55,20.7875,57.5,0,0,61,1
2023-07-14 13:40:00,23.37,24.068,24.5,22.475,20.3,57.5,0,0,61,1
2023-07-14 13:45:00,23.4,24.05,24.65,22.4,20.35,57.5556,0,0,61,1
2023-07-14 13:50:00,23.6,24.05,24.8333,22.475,20.3636,57.5,0,0,61,1
2023-07-14 13:55:00,23.7,24.05,25.06,22.6143,20.5318,57.4,0,0,61,1
2023-07-14 14:00:00,23.9,24.05,25.15,22.65,20.7,57.2909,0,0,61,1
2023-07-14 14:05:00,24,24.05,25.15,22.6333,20.45,57.1818,0,0,61,1
2023-07-14 14:10:00,24.1,24.05,25.3333,22.6077,20.475,57,0,0,61,1
2023-07-14 14:15:00,24.1667,24.05,25.3,22.8,20.4167,57.5,0,0,61,1
2023-07-14 14:20:00,24.1333,24.05,25.24,22.65,20.65,57.6667,0,0,61,1
2023-07-14 14:25:00,24.1,24.05,25.18,22.6,20.4,57.2727,0,0,61,1
2023-07-14 14:30:00,24.05,24.0429,25.1571,22.55,20.4333,56.8333,0,0,61,1
2023-07-14 14:35:00,24.2,24.0439,25.3333,22.68,20.4667,56.5,0,0,61,1
2023-07-14 14:40:00,24.15,24.0449,25.3,23.125,20.99,57.5,0,0,61,1
2023-07-14 14:45:00,24.1,24.0459,25.2,23.225,21.4333,57,0,0,61,1
2023-07-14 14:50:00,24.05,24.0469,25.1333,23.1231,21.1,56.5,0,0,61,1
2023-07-14 14:55:00,24.1,24.048,25.1667,23.175,21.1857,57.5,0,0,61,1
2023-07-14 15:00:00,24.2,24.049,25.5167,23.28,21.4,57.5385,0,0,61,1
2023-07-14 15:05:00,24.1949,24.05,25.4667,23.4,21.39,56.7,0,0,61,1
2023-07-14 15:10:00,24.1897,24.05,25.3833,23.4167,21.3556,56.6667,0,0,61,1
2023-07-14 15:15:00,24.1846,24.0571,25.3,23.4,21.3444,57.5,0,0,61,1
2023-07-14 15:20:00,24.1795,24.0726,25.2,23.3,21.3545,57.25,0,0,61,1
2023-07-14 15:25:00,24.1744,24.0881,25.3,23.3,21.3444,56.625,0,0,61,1
2023-07-14 15:30:00,24.1692,24.1036,25.3,23.35,21.4125,57.5,0,0,61,1
2023-07-14 15:35:00,24.1641,24.119,25.2583,23.4,21.35,57.5385,0,0,61,1
2023-07-14 15:40:00,24.159,24.1345,25.2627,23.45,21.4417,56.5714,0,0,61,1
2023-07-14 15:45:00,24.1538,24.15,25.267,23.45,21.6,56.9286,0,0,61,1
2023-07-14 15:50:00,24.1487,24.16,25.2713,23.4,21.5875,57.5,0,0,62,1
2023-07-14 17:50:00,23.67,24.15,25,22.6444,20.6429,56.5227,0,0,61,1
2023-07-14 17:55:00,23.64,24.1455,24.78,22.64,20.55,56.5,0,0,61,1
2023-07-14 18:00:00,23.595,24.15,24.8,22.67,20.71,57.3,0,0,61,1
2023-07-14 18:05:00,23.55,24.15,24.6571,22.9286,21,56.4,0,0,61,1
2023-07-14 18:10:00,23.54,24.1571,24.65,22.85,21.0667,56.5556,0,0,61,1
2023-07-14 18:15:00,23.4914,24.1333,24.5857,22.9167,21.22,56.5,0,0,61,1
2023-07-14 18:20:00,23.4427,24.1529,24.55,22.9,21.1333,56.4545,0,0,61,1
2023-07-14 18:25:00,23.3941,24.14,24.6,22.9,21.0333,56.5,0,0,61,1
2023-07-14 18:30:00,23.3455,24.11,24.475,22.9,21.13,56.8333,0,0,61,1
2023-07-14 18:35:00,23.2803,24.08,24.3889,22.95,21.12,57.3,0,0,61,1
2023-07-14 18:40:00,23.2152,24.05,24.4,22.88,21.1,56.6,0,0,61,1
2023-07-14 18:45:00,23.15,24,24.4,22.8333,21.0429,56.4545,0,0,61,1
2023-07-14 18:50:00,23.1333,23.9833,24.1667,22.65,21.0818,56.5,0,0,61,1
2023-07-14 18:55:00,23.04,23.9667,24.2,22.725,21.0545,56.5227,0,0,61,1
2023-07-14 19:00:00,22.9883,23.95,24.0429,22.5571,21.0273,56.5455,0,0,61,1
2023-07-14 19:05:00,22.9367,23.9333,24,22.6222,21,56.5,0,0,61,1
2023-07-14 19:10:00,22.885,23.9167,23.925,22.625,21,56.4,0,0,61,1
2023-07-14 19:15:00,22.8333,23.9,23.8778,22.7,21,55.75,0,0,61,1
2023-07-14 19:20:00,22.7167,23.8833,23.85,22.4167,20.9,56.5,0,0,61,1
2023-07-14 19:25:00,22.6,23.8667,23.7154,22.425,20.775,56.5,0,0,61,1
2023-07-14 19:30:00,22.55,23.85,23.6667,22.4,20.65,57,0,0,61,1
2023-07-14 19:35:00,22.5429,23.8429,23.6,22.4333,20.7167,56.8333,0,0,61,1
2023-07-14 19:40:00,22.473,23.8029,23.5333,22.35,20.65,56.5,0,0,61,1
2023-07-14 19:45:00,22.4032,23.7629,23.56,22.2667,20.5667,57.3846,0,0,61,1
2023-07-14 19:50:00,22.3333,23.7229,23.55,21.96,20.05,57,0,0,61,1
2023-07-14 19:55:00,22.2867,23.6829,23.5,21.66,19.9333,57.3333,0,0,61,1
2023-07-14 20:00:00,22.24,23.6429,23.5,21.55,19.65,56.75,0,0,61,1
2023-07-14 20:05:00,22.1933,23.65,23.3,21.5333,19.6125,56.4286,0,0,61,1
2023-07-14 20:10:00,22.1467,23.6236,23.3,21.4333,19.4667,56.5556,0,0,61,1
2023-07-14 20:15:00,22.1,23.5972,23.3,21.175,19.35,58,0,0,61,1
2023-07-14 20:20:00,22.0333,23.5708,23.14,21.2333,19.3,57.3846,0,0,61,1
2023-07-14 20:25:00,21.9556,23.5444,23.2,21.1,19.3,56,0,0,61,1
2023-07-14 20:30:00,21.8778,23.55,23.2,21.1,19.475,56.4444,0,0,61,1
2023-07-14 20:35:00,21.8,23.5533,23.1,21.6,20.0667,56.5385,0,0,61,1
2023-07-14 20:40:00,21.7444,23.5567,23.1,21.5833,20.05,56.4545,0,0,61,1
2023-07-14 20:45:00,21.6889,23.56,23.1,21.6,20.04,56.5,0,0,61,1
2023-07-14 20:50:00,21.6333,23.5547,22.9,21.5429,20.05,56.6667,0,0,61,1
2023-07-14 20:55:00,21.54,23.5493,22.9667,21.4167,19.9,57.5714,0,0,61,1
2023-07-14 21:00:00,21.4883,23.544,22.7333,21.425,19.875,56.5333,0,0,61,1
2023-07-14 21:05:00,21.4367,23.5387,22.7,21.4571,19.95,57.1667,0,0,61,1
2023-07-14 21:10:00,21.385,23.5333,22.725,21.35,19.9125,56.5,0,0,61,1
2023-07-14 21:15:00,21.3333,23.4722,22.7,21.5,19.9857,56.4,0,0,61,1
2023-07-14 21:20:00,21.2167,23.4111,22.4667,21.2143,19.875,56.5,0,0,61,1
2023-07-14 21:25:00,21.1,23.35,22.4667,21.2,19.925,56.6,0,0,61,1
2023-07-14 21:30:00,21.0333,23.3333,22.32,21.1,19.9625,57.3636,0,0,61,1
2023-07-14 21:35:00,20.9167,23.313,22.18,21.1556,20,56.5,0,0,61,1
2023-07-14 21:40:00,20.8,23.2926,22.225,21.1143,19.86,57,0,0,61,1
2023-07-14 21:45:00,20.85,23.2722,22.225,21.0667,19.72,56.6667,0,0,61,1
2023-07-14 21:50:00,20.7958,23.2519,22.2,21.125,19.7,56.5,0,0,61,1
2023-07-14 21:55:00,20.7417,23.2315,22.2,21.125,19.7286,56.5,0,0,61,1
2023-07-14 22:00:00,20.6875,23.2111,22.1,21,19.7333,56.5,0,0,61,1
2023-07-14 22:05:00,20.6333,23.1907,21.9667,20.8917,19.6444,57.5556,0,0,61,1
2023-07-14 22:10:00,20.5429,23.1704,21.7444,20.9,19.62,56.7692,0,0,61,1
2023-07-14 22:15:00,20.4752,23.15,21.7333,20.85,19.52,57.4,0,0,61,1
2023-07-14 22:20:00,20.4076,23.15,21.7333,20.8167,19.625,56.95,0,0,61,1
2023-07-14 22:25:00,20.34,23.15,21.7333,21.025,19.6375,56.5,0,0,61,1
2023-07-14 22:30:00,20.26,23.14,21.75,20.8778,19.7714,57,0,0,62,1
2023-07-14 22:35:00,20.18,23.095,21.725,20.7545,19.58,57.5,0,0,61,1
2023-07-14 22:40:00,20.1,23.05,21.4667,20.5,19.28,57.5385,0,0,61,1
2023-07-14 22:45:00,20.15,23.0444,21.475,20.425,19.2429,56.5,0,0,61,1
2023-07-14 22:50:00,20.04,23.06,21.4667,20.6,19.45,56.6667,0,0,61,1
2023-07-14 22:55:00,19.98,23.16,21.32,20.6714,19.6,56.7,0,0,61,1
2023-07-14 23:00:00,19.92,23.1462,21.2667,20.6857,19.44,56.5,0,0,61,1
2023-07-14 23:05:00,19.86,23.0945,21.32,20.64,19.4625,56.3333,0,0,61,1
2023-07-14 23:10:00,19.8,23.0429,21.0625,20.6,19.5,55.5,0,0,61,1
2023-07-14 23:15:00,19.85,23.05,21.0125,20.6,19.65,56.3333,0,0,61,1
2023-07-15 01:20:00,18.6,22.85,20.2,22.05,21.35,56.8333,0,0,61,1
2023-07-15 01:25:00,18.588,22.84,20,22.0714,21.3,56.7,0,0,61,1
2023-07-15 01:30:00,18.576,22.8189,20.0833,22.05,21.15,56.5,0,0,61,1
2023-07-15 01:35:00,18.564,22.7978,20.04,22.1667,21.25,56.5,0,0,61,1
2023-07-15 01:40:00,18.552,22.7767,20.1167,22.16,21.3,56.5,0,0,61,1
2023-07-15 01:45:00,18.54,22.7556,19.9,22.0455,21.1,56.4545,0,0,61,1
2023-07-15 01:50:00,18.5071,22.7344,19.8467,22.15,21.1667,56.5385,0,0,61,1
2023-07-15 01:55:00,18.4743,22.7133,19.9,22.05,21.1111,56.5,0,0,61,1
2023-07-15 02:00:00,18.4414,22.6922,19.96,22.08,21.13,56,0,0,61,1
2023-07-15 02:05:00,18.4086,22.6711,19.95,22.1714,21.15,56.6667,0,0,62,1
2023-07-15 02:10:00,18.3757,22.65,20,22.08,21.05,56.4,0,0,61,1
2023-07-15 02:15:00,18.3429,22.65,19.7556,22.05,20.9667,56.5,0,0,61,1
2023-07-15 02:20:00,18.35,22.6,19.7857,22.075,20.85,56.5,0,0,61,1
2023-07-15 02:25:00,18.325,22.5917,19.7143,22.15,20.94,56.5714,0,0,61,1
2023-07-15 02:30:00,18.3,22.5833,19.85,22.14,20.95,56.5,0,0,61,1
2023-07-15 02:35:00,18.275,22.575,19.84,22.15,20.9,56.8,0,0,62,1
2023-07-15 02:40:00,18.25,22.5667,19.6,22.15,20.85,56.6,0,0,62,1
2023-07-15 02:45:00,18.225,22.5583,19.5538,22.15,20.86,56.5,0,0,62,1
2023-07-15 02:50:00,18.2,22.55,19.5444,22.15,20.75,56.3333,0,0,62,1
2023-07-15 02:55:00,18.15,22.5333,19.74,22.15,20.7,56.5333,0,0,61,1
2023-07-15 04:30:00,18.0667,22.4,19.7,21.9,20.65,56.5714,0,0,62,1
2023-07-15 04:35:00,18.1133,22.4167,19.5111,21.85,20.65,56,0,0,62,1
2023-07-15 04:40:00,18.16,22.4333,19.6,21.9,20.775,56.5,0,0,62,1
2023-07-15 04:45:00,18.2067,22.45,19.8,21.86,20.85,56.5556,0,0,62,1
2023-07-15 04:50:00,18.2533,22.4667,19.8333,21.85,20.8875,56.5,0,0,62,1
2023-07-15 04:55:00,18.3,22.4833,19.7857,22.1,20.94,56.4615,0,0,61,1
2023-07-15 05:00:00,18.675,22.5,19.9727,22.1,20.9333,23.8333,0,0,52,1
2023-07-15 06:25:00,19.4,22.55,21,22.4667,22.1,57.5333,0,0,61,1
2023-07-15 06:30:00,19.4786,22.5571,21.1,22.4,22.1333,56.5,0,0,61,1
2023-07-15 06:35:00,19.5571,22.6119,21.1,22.7,22.18,57.3333,0,0,61,1
2023-07-15 06:40:00,19.7,22.6667,21.0375,22.3333,22.15,57.5,0,0,61,1
2023-07-15 06:45:00,19.9,22.7833,21.1857,22.5167,22.4286,57,0,0,61,1
2023-07-15 06:50:00,19.9667,22.9,21.3333,22.65,22.5875,56.5,0,0,61,1
2023-07-15 06:55:00,20.0333,22.85,21.3889,22.7,22.66,57.5,0,0,61,1
2023-07-15 07:00:00,20.1,22.8733,21.7,22.625,22.6333,57.5385,0,0,61,1
2023-07-15 07:05:00,20.0867,22.8967,21.54,22.5667,22.6667,56.5556,0,0,61,1
2023-07-15 07:10:00,20.0733,22.92,21.7,22.8,22.6167,56.5,0,0,61,1
2023-07-15 07:15:00,20.06,22.9433,21.54,22.65,22.6857,56.5,0,0,61,1
2023-07-15 07:20:00,20.0467,22.9667,21.4375,22.7143,22.775,56.5,0,0,61,1
2023-07-15 07:25:00,20.0333,22.99,21.54,22.775,22.7,56.4444,0,0,61,1
2023-07-15 07:30:00,20.05,23.0133,21.2071,22.9,22.6,56.5,0,0,61,1
2023-07-15 07:35:00,20.075,23.0367,21.2,22.9167,22.55,56.6,0,0,61,1
2023-07-15 07:40:00,20.1,23.06,21.5,22.9333,22.7333,55.5,0,0,61,1
2023-07-15 07:45:00,20.16,23.05,21.725,22.95,22.78,55.7143,0,0,61,1
2023-07-15 07:50:00,20.208,23.1,21.7333,22.875,23,56.4286,0,0,61,1
2023-07-15 07:55:00,20.256,23.15,21.7,22.9167,22.8,56.6667,0,0,61,1
2023-07-15 08:00:00,20.304,23.1545,21.7,22.9583,22.775,56.5,0,0,61,1
2023-07-15 08:05:00,20.352,23.2159,21.7333,23,22.75,56.5,0,0,61,1
2023-07-15 08:10:00,20.4,23.2773,21.725,23.2,22.94,57,0,0,61,1
2023-07-15 08:15:00,20.5,23.3386,21.9667,22.94,22.85,55.8333,0,0,61,1
2023-07-15 08:20:00,20.6,23.4,22.1167,22.8818,23.24,56.6667,0,0,61,1
2023-07-15 08:25:00,20.9,23.4556,22.45,23.1,23.58,56.5,0,0,61,1
2023-07-15 08:30:00,21.15,23.5111,22.7,23.1,23.65,56.5,0,0,61,1
2023-07-15 08:35:00,21.275,23.5667,22.7,23.1222,24,56.5,0,0,61,1
2023-07-15 08:40:00,21.4,23.6,22.7,23.175,24,56.5,0,0,61,1
2023-07-15 08:45:00,21.5,23.6333,22.8,23.2286,23.9857,57,0,0,61,1
2023-07-15 08:50:00,21.6,23.6667,23.0333,23.16,23.9333,55.6667,0,0,61,1
2023-07-15 08:55:00,21.7,23.7143,23.2,23.0667,24.225,56.6667,0,0,61,1
2023-07-15 09:00:00,21.6556,23.7619,23.2,23.6,24.02,56.4,0,0,61,1
2023-07-15 09:05:00,21.6111,23.8095,23.2,23.7667,23.6833,55.95,0,0,60,1
2023-07-15 09:10:00,21.5667,23.8571,22.92,23.9111,23.8429,55.5,0,0,61,1
2023-07-15 09:15:00,21.5,23.85,22.85,23.96,23.975,56.5,0,0,60,1
2023-07-15 09:20:00,21.5167,23.8659,22.6375,23.95,23.65,56.5556,0,0,61,1
2023-07-15 09:25:00,21.5333,23.8819,22.7333,23.74,23.6571,56,0,0,61,1
2023-07-15 09:30:00,21.55,23.8978,22.8,23.7625,23.7,56.6667,0,0,61,1
2023-07-15 09:35:00,21.5667,23.9137,23.0167,23.92,23.8857,56.7333,0,0,61,1
2023-07-15 09:40:00,21.7,23.9297,23.2,24.15,24.0833,56.8,0,0,61,1
2023-07-15 09:45:00,21.8667,23.9456,23.2,24.2455,24.2125,56.5455,0,0,61,1
2023-07-15 09:50:00,21.84,23.9615,23.2,24.1375,24.1167,56.5,0,0,61,1
2023-07-15 09:55:00,21.85,23.9775,23.2,24.175,24.0869,56.5,0,0,61,1
2023-07-15 10:00:00,21.86,23.9934,23.2,24.1455,24.0571,57.1111,0,0,61,1
2023-07-15 10:05:00,21.94,24.0093,23.14,24.22,24.0571,57,0,0,61,1
2023-07-15 10:10:00,22.02,24.0253,23.2,24.3,24.17,56.4545,0,0,61,1
2023-07-15 10:15:00,22.1,24.0412,23.24,24.3222,24.175,56.5,0,0,61,1
2023-07-15 10:20:00,22.1,24.0571,23.4,24.4429,24.24,55.8333,0,0,61,1
2023-07-15 10:25:00,22.4,24.1071,23.6923,24.4077,24.1714,56.5,0,0,61,1
2023-07-15 10:30:00,22.65,24.1571,24.2667,24.3857,23.8,56.5385,0,0,61,1
2023-07-15 10:35:00,22.8667,24.156,24.3333,24.04,23.2714,56.1429,0,0,61,1
2023-07-15 10:40:00,22.8625,24.1549,24.2857,23.4125,22.375,55.5,0,0,61,1
2023-07-15 10:45:00,22.8583,24.1538,24.15,22.8429,21.6375,56.5,0,0,61,1
2023-07-15 10:50:00,22.8542,24.1527,24.1,22.58,20.95,56.5,0,0,61,1
2023-07-15 10:55:00,22.85,24.1516,24.1,22.34,20.56,56.5,0,0,61,1
2023-07-15 11:00:00,22.925,24.1505,24.2667,22.4,20.58,56.5,0,0,61,1
2023-07-15 11:05:00,23,24.1495,24.3,22.7,21,56.6667,0,0,61,1
2023-07-15 11:10:00,23.075,24.1484,24.3,22.61,21.0833,56,0,0,61,1
2023-07-15 11:15:00,23.15,24.1473,24.4778,22.7,21.175,56,0,0,61,1
2023-07-15 11:20:00,23.1467,24.1462,24.5,22.6429,21.1292,55.5,0,0,61,1
2023-07-15 11:25:00,23.1433,24.1451,24.5,22.76,21.0833,56.5,0,0,61,1
2023-07-15 11:30:00,23.14,24.144,24.36,22.5833,20.94,55.8333,0,0,61,1
2023-07-15 11:35:00,23.1489,24.1429,24.3,22.56,20.85,56,0,0,61,1
2023-07-15 13:35:00,24.548,24.1667,25.625,23.42,21.3667,55.5,0,0,61,1
2023-07-15 13:40:00,24.55,24.15,25.6,23.4386,21.4458,55.5,0,0,61,1
2023-07-15 16:45:00,24.1,24.35,25.2,23.3375,21.4143,55.4286,0,0,60,1
2023-07-15 16:50:00,24.05,24.35,25.3,23.175,21.45,55.5,0,0,60,1
2023-07-15 16:55:00,24.0444,24.35,25.3,23.15,21.375,55.6,0,0,60,1
2023-07-15 17:00:00,23.9741,24.3545,25.225,23.22,21.4333,55.4545,0,0,60,1
2023-07-15 17:05:00,23.9037,24.35,25.14,23.2273,21.55,55.5556,0,0,60,1
2023-07-15 17:10:00,23.8333,24.34,25.03,23.1143,21.5,55.5,0,0,60,1
2023-07-15 18:25:00,22.7333,24.1455,23.9429,22.34,20.8875,55.5714,0,0,60,1
2023-07-15 18:30:00,22.6333,24.1136,23.7846,22.45,20.8125,55.5,0,0,60,1
2023-07-15 18:35:00,22.54,24.0818,23.6875,22.45,20.7545,55.4286,0,0,60,1
2023-07-15 18:40:00,22.4367,24.05,23.6143,22.3167,20.8,55.5333,0,0,60,1
2023-07-15 18:45:00,22.3333,24.0333,23.6,22.1,20.5429,55.5,0,0,61,1
2023-07-15 18:50:00,22.2556,24.0066,23.5,22.1667,20.66,55.4286,0,0,60,1
2023-07-15 18:55:00,22.1778,23.9799,23.3429,22.0333,20.5633,55.6,0,0,60,1
2023-07-15 19:00:00,22.1,23.9531,23.2,22.0333,20.4667,55.4444,0,0,60,1
2023-07-15 19:05:00,21.9667,23.9264,23.2,21.9,20.55,55.5,0,0,60,1
2023-07-15 19:10:00,21.8333,23.8996,23.2,21.875,20.5,55.5,0,0,60,1
2023-07-15 19:15:00,21.7167,23.8729,23.2,21.64,20.37,55.6923,0,0,60,1
2023-07-15 19:20:00,21.6,23.8462,22.85,21.6,20.24,55.5,0,0,61,1
2023-07-15 19:25:00,21.54,23.8167,22.9667,21.45,19.9,55.4545,0,0,61,1
2023-07-15 19:30:00,21.46,23.7873,22.9667,21.0833,19.5667,55.5,0,0,61,1
2023-07-15 19:35:00,21.38,23.7578,22.62,21.2,19.5458,55.5556,0,0,60,1
2023-07-15 19:40:00,21.3,23.7284,22.7,21.15,19.525,55.4615,0,0,60,1
2023-07-15 19:45:00,21.2,23.6989,22.7,20.7667,19.175,55.5,0,0,60,1
2023-07-15 19:50:00,21.1,23.6695,22.4,20.6,18.8375,55.5,0,0,60,1
2023-07-15 19:55:00,21.0333,23.64,22.25,20.4125,18.6286,55.5,0,0,60,1
2023-07-15 20:00:00,20.84,23.65,22.2333,20.4,18.5357,55.5,0,0,60,1
2023-07-15 20:05:00,20.7711,23.6333,22.2333,20.15,18.4429,55.5,0,0,60,1
2023-07-15 20:10:00,20.7022,23.6167,22.075,20.1778,18.35,55.6,0,0,60,1
2023-07-15 20:15:00,20.6333,23.6,21.925,20.3,18.5556,56.5,0,0,61,1
2023-07-15 20:20:00,20.5333,23.5833,21.95,20.7143,19.24,55.5,0,0,60,1
2023-07-15 20:25:00,20.4861,23.5667,21.8125,20.7111,19.4,55.5,0,0,60,1
2023-07-15 20:30:00,20.4389,23.55,21.73,20.8167,19.44,55.3333,0,0,60,1
2023-07-15 20:35:00,20.3917,23.55,21.6571,20.8125,19.5167,55.5,0,0,60,1
2023-07-15 20:40:00,20.3444,23.5458,21.825,20.7167,19.35,55.5714,0,0,60,1
2023-07-15 20:45:00,20.2917,23.5417,21.85,20.775,19.4333,55.8333,0,0,61,1
2023-07-15 20:50:00,20.2389,23.5375,21.7333,20.7,19.35,56.5,0,0,60,1
2023-07-15 20:55:00,20.1861,23.5333,21.725,20.66,19.3667,55.8333,0,0,60,1
2023-07-15 21:00:00,20.1333,23.5028,21.75,20.65,19.55,55.5,0,0,60,1
2023-07-15 21:05:00,20.15,23.4722,21.5667,20.6333,19.325,55.5,0,0,61,1
2023-07-15 21:10:00,20,23.4417,21.5667,20.6429,19.425,55.5,0,0,61,1
2023-07-16 07:10:00,20.65,23.06,22.1333,23,23.2,55.5,0,0,60,1
2023-07-16 07:15:00,20.775,23.1078,22.3667,22.86,23.4,55.5455,0,0,61,1
2023-07-16 07:20:00,20.9,23.1556,22.3909,23.175,23.7,56.5714,0,0,61,1
2023-07-16 07:25:00,21.1,23.1772,22.5,23.2,23.5857,56.4444,0,0,61,1
2023-07-16 07:30:00,21.1667,23.1988,22.7,23.0786,23.65,56.5,0,0,60,1
2023-07-16 07:35:00,21.2667,23.2204,22.65,23.1,23.8,55,0,0,60,1
2023-07-16 07:40:00,21.3667,23.242,22.85,23.1571,23.85,55.5385,0,0,61,1
2023-07-16 07:45:00,21.425,23.2636,22.85,23.425,24.0667,55.5,0,0,60,1
2023-07-16 07:50:00,21.4833,23.2852,22.8778,23.4,24.0667,55.8333,0,0,61,1
2023-07-16 07:55:00,21.5417,23.3068,22.8167,23.4167,24.16,56.5,0,0,61,1
2023-07-16 08:00:00,21.6,23.3284,22.87,23.425,24.1,56.5,0,0,61,1
2023-07-16 08:05:00,21.55,23.35,22.9,23.4,23.9571,56.5556,0,0,61,1
2023-07-16 08:10:00,21.6,23.35,22.95,23.45,23.85,56.4545,0,0,61,1
2023-07-16 08:15:00,21.65,23.3529,23.1,23.48,23.9625,55.4,0,0,61,1
2023-07-16 08:20:00,21.6545,23.35,23.1,23.7375,23.7583,55.6,0,0,60,1
2023-07-16 10:40:00,20.6333,23.5545,21.9833,22.35,21.725,56.5,0,0,61,1
2023-07-16 10:45:00,20.5667,23.5429,22.075,22.1429,21.5571,55.8333,0,0,61,1
2023-07-16 10:50:00,20.5,23.5449,21.82,22.025,21.34,56.1667,0,0,61,1
2023-07-16 10:55:00,20.42,23.5469,21.7143,21.82,21.1333,56.5,0,0,61,1
2023-07-16 11:00:00,20.34,23.549,21.825,21.5667,20.8333,56.5,0,0,61,1
2023-07-16 11:05:00,20.22,23.551,21.7333,21.575,20.7333,56.9,0,0,62,1
2023-07-16 11:10:00,20.1,23.5531,21.7333,21.3286,20.42,57.5,0,0,62,1
2023-07-16 11:15:00,20.07,23.5551,21.56,21.1636,20.2167,57.5,0,0,62,1
2023-07-16 11:20:00,20.04,23.5571,21.52,21.1,20.0714,57.5,0,0,62,1
2023-07-16 12:45:00,20.05,23.3532,21.65,21.7333,21.225,55.5,0,0,61,1
2023-07-16 12:50:00,20.075,23.354,21.3143,21.7714,21.16,55.5,0,0,60,1
2023-07-16 12:55:00,20.1,23.3548,21.8333,21.86,21.2,55.5,0,0,60,1
2023-07-16 13:00:00,20.4,23.3556,21.9857,22.1,21.4,55.5,0,0,61,1
2023-07-16 13:05:00,20.65,23.3563,22.2,22.62,21.9,56.5,0,0,61,1
2023-07-16 13:10:00,20.755,23.3571,22.42,22.6,21.7143,56,0,0,61,1
2023-07-16 13:15:00,20.86,23.3893,22.6,22.4429,21.9,55.8333,0,0,60,1
2023-07-16 13:20:00,21.1,23.4214,22.7,22.68,21.9,56.1667,0,0,60,1
2023-07-16 13:25:00,21.2,23.4536,22.65,22.65,21.85,55,0,0,60,1
2023-07-16 13:30:00,21.4,23.4857,22.8,22.62,21.85,55.6,0,0,60,1
2023-07-16 13:35:00,21.5667,23.5179,23.2,22.7667,21.9667,55.4444,0,0,60,1
2023-07-16 13:40:00,21.7,23.55,23.2,22.68,21.7,55.5714,0,0,60,1
2023-07-16 13:45:00,21.7667,23.56,23.2,22.4167,21.3,55.3333,0,0,60,1
2023-07-16 13:50:00,21.8333,23.6133,23.2,22.44,21.2333,55.5,0,0,60,1
2023-07-16 13:55:00,21.9,23.6667,23.1714,22.15,20.9429,55.6667,0,0,60,1
2023-07-16 14:00:00,22.1,23.9,23.3714,22.3333,20.95,55.5,0,0,60,1
2023-07-16 14:05:00,22.2,23.8778,23.6,22.2417,20.875,55.5,0,0,60,1
2023-07-16 14:10:00,22.2556,23.8556,23.6,22.15,20.7,55.4808,0,0,60,1
2023-07-16 14:15:00,22.3111,23.8333,23.6,22.2571,20.775,55.4615,0,0,60,1
2023-07-16 14:20:00,22.3667,23.6,23.5714,22.2167,20.7286,55.5,0,0,60,1
2023-07-16 14:25:00,22.425,23.6111,23.7,22.36,20.9667,55.6667,0,0,60,1
2023-07-16 14:30:00,22.4833,23.6222,23.55,22.775,21.3,55.5,0,0,60,1
2023-07-16 14:35:00,22.5417,23.6333,23.5667,22.8667,21.525,55,0,0,60,1
2023-07-16 14:40:00,22.6,23.6444,23.78,22.9167,21.5,55.5455,0,0,60,1
2023-07-16 14:45:00,22.7,23.6556,24,22.8667,21.6,55.5227,0,0,60,1
2023-07-16 14:50:00,22.6455,23.6667,23.78,22.9667,21.65,55.5,0,0,60,1
2023-07-16 14:55:00,22.65,23.6627,23.725,22.9083,21.6,55.7,0,0,60,1
2023-07-16 15:00:00,22.5917,23.6587,23.7375,22.85,21.5667,55.5,0,0,60,1
2023-07-16 15:05:00,22.5333,23.6547,23.5556,22.65,21.5333,55.5,0,0,60,1
2023-07-16 15:10:00,22.4707,23.6507,23.6,22.76,21.5,56,0,0,60,1
2023-07-16 15:15:00,22.4081,23.6467,23.6,22.65,21.4,55.5,0,0,60,1
2023-07-16 15:20:00,22.3455,23.65,23.5,22.6333,21.5,56,0,0,60,1
2023-07-16 15:25:00,22.3571,23.6667,23.6,22.59,21.3571,55.5,0,0,60,1
2023-07-16 15:30:00,22.3792,23.6462,23.5429,22.66,21.35,55.5,0,0,60,1
2023-07-16 15:35:00,22.4012,23.65,23.56,22.55,21.35,55.5,0,0,60,1
2023-07-16 15:40:00,22.4233,23.65,23.54,22.7143,21.5,55.5,0,0,60,1
2023-07-16 15:45:00,22.4453,23.65,23.55,22.6182,21.4,56.5,0,0,60,1
2023-07-16 15:50:00,22.4674,23.65,23.7,22.85,21.5,55.5,0,0,60,1
2023-07-16 15:55:00,22.4894,23.65,23.6,22.6714,21.4,56.2,0,0,60,1
2023-07-16 16:00:00,22.5115,23.6545,23.5333,22.7,21.3,55.5714,0,0,60,1
2023-07-16 16:05:00,22.5335,23.65,23.7,22.5571,21.14,55.5,0,0,61,1
2023-07-16 17:15:00,22.6427,23.65,23.8545,21.7,19.8667,55.8571,0,0,61,1
2023-07-16 17:20:00,22.6408,23.6471,23.8727,22.1,20.15,55,0,0,61,1
2023-07-16 17:25:00,22.6389,23.65,23.8778,22.375,20.55,55.5556,0,0,60,1
2023-07-16 17:30:00,22.6371,23.6556,23.9333,22.4,20.65,55.5,0,0,60,1
2023-07-16 17:35:00,22.6352,23.6611,23.775,22.2286,20.75,55.4,0,0,60,1
2023-07-16 17:40:00,22.6333,23.6667,23.7222,22.3,20.9,55.45,0,0,60,1
2023-07-16 17:45:00,22.54,23.6722,23.7667,22.1,20.5,55.5,0,0,60,1
2023-07-16 17:50:00,22.5142,23.6778,23.7,22.18,20.6167,55.6667,0,0,60,1
2023-07-16 17:55:00,22.4883,23.6833,23.7,22.2273,20.6667,55.3333,0,0,60,1
2023-07-16 18:00:00,22.4625,23.6889,23.7,22.2,20.7286,55.5385,0,0,60,1
2023-07-16 18:05:00,22.4367,23.6944,23.7,22.375,20.7286,55.3333,0,0,60,1
2023-07-16 18:10:00,22.4108,23.7,23.7,22.3146,20.7333,56.5,0,0,61,1
2023-07-16 18:15:00,22.385,23.8667,23.7,22.2542,20.65,57.375,0,0,62,1
2023-07-16 18:20:00,22.3592,23.8583,23.56,22.1938,20.65,57.5,0,0,61,1
2023-07-16 18:25:00,22.3333,23.85,23.6,22.1333,20.55,57.5,0,0,62,1
2023-07-16 18:30:00,22.2833,23.8417,23.6,22.1444,20.55,56.5556,0,0,62,1
2023-07-16 18:35:00,22.2333,23.8333,23.5,22.1429,20.54,57.3846,0,0,62,1
2023-07-16 18:40:00,22.1833,23.7667,23.5,22.2,20.6286,57.4286,0,0,62,1
2023-07-16 18:45:00,22.1333,23.7,23.28,22.1,20.55,57,0,0,61,1
2023-07-16 18:50:00,22.0867,23.6333,23.3,22.1429,20.6833,57.5714,0,0,62,1
2023-07-16 18:55:00,22.04,23.6204,23.2,22.0333,20.575,57.4286,0,0,61,1
2023-07-16 19:00:00,21.9883,23.6075,23.1273,21.9143,20.55,57.6667,0,0,61,1
2023-07-16 19:05:00,21.9367,23.5946,23.2,21.85,20.52,56.75,0,0,62,1
2023-07-16 19:10:00,21.885,23.5816,23.2,21.925,20.3818,56.75,0,0,61,1
2023-07-16 19:15:00,21.8333,23.5687,23.2,21.85,20.3784,55.4545,0,0,61,1
2023-07-16 19:20:00,21.8071,23.5558,23.2,21.85,20.375,55.5,0,0,60,1
2023-07-16 19:25:00,21.781,23.5429,23.1,21.8125,20.4625,55.5,0,0,60,1
2023-07-16 19:30:00,21.7548,23.55,23.2,21.775,20.55,55.5,0,0,60,1
2023-07-16 19:35:00,21.7286,23.5089,23.1,21.73,20.2857,55.6,0,0,60,1
2023-07-16 19:40:00,21.7024,23.4678,23.1,21.3333,19.7778,55,0,0,60,1
2023-07-16 19:45:00,21.6762,23.4267,23.1,21.15,19.575,55.5,0,0,60,1
2023-07-16 19:50:00,21.65,23.3856,23.1,21.3167,19.67,55.5,0,0,61,1
2023-07-16 19:55:00,21.6,23.3444,22.8556,21.1333,19.5,55.5,0,0,60,1
2023-07-16 20:00:00,21.57,23.35,22.8,20.94,19.2286,55.5227,0,0,60,1
2023-07-16 20:05:00,21.54,23.3571,22.8,20.875,19.0667,55.5455,0,0,60,1
2023-07-16 20:10:00,21.5067,23.3643,22.8,20.925,19.1333,55.5,0,0,60,1
2023-07-16 20:15:00,21.4733,23.3714,22.66,20.85,19.1333,55.3333,0,0,60,1
2023-07-16 20:20:00,21.44,23.3786,22.7,20.8667,19.2,55.5714,0,0,60,1
2023-07-16 20:25:00,21.4067,23.3857,22.7,20.8333,19.1273,55.4444,0,0,61,1
2023-07-16 20:30:00,21.3733,23.3929,22.7,20.9714,19.225,55.5455,0,0,60,1
2023-07-16 20:35:00,21.34,23.4,22.7,21.0833,19.675,55.5,0,0,60,1
2023-07-16 20:40:00,21.2911,23.3333,22.7,21.36,20.0714,55.4,0,0,60,1
2023-07-16 20:45:00,21.2422,23.2967,22.7,21.66,20.3833,55.5714,0,0,60,1
2023-07-16 20:50:00,21.1933,23.26,22.55,21.6714,20.4857,55,0,0,60,1
2023-07-16 20:55:00,21.1444,23.2233,22.3267,21.6429,20.6667,55.5,0,0,60,1
2023-07-16 21:00:00,21.0922,23.1867,22.45,21.7667,20.8333,55.5,0,0,60,1
2023-07-16 21:05:00,21.04,23.15,22.45,21.9833,20.96,55.5,0,0,60,1
2023-07-16 21:10:00,21.05,23.15,22.425,21.9,20.86,55.5,0,0,60,1
2023-07-16 21:15:00,20.9875,23.1492,22.35,22.1167,21.1333,55.5833,0,0,60,1
2023-07-16 21:20:00,20.925,23.1485,22.1444,22.05,21.3,55.6667,0,0,60,1
2023-07-16 21:25:00,20.8625,23.1477,22.15,22.1273,21.4333,55.4286,0,0,60,1
2023-07-16 21:30:00,20.8,23.147,22.2,22.2333,21.475,55.4524,0,0,60,1
2023-07-16 21:35:00,20.85,23.1462,22.2333,22.4,21.75,55.4762,0,0,60,1
2023-07-16 21:40:00,20.8278,23.1455,22.225,22.4,21.7,55.5,0,0,60,1
2023-07-16 21:45:00,20.8056,23.16,22.225,22.4111,21.875,55.5,0,0,60,1
2023-07-16 21:50:00,20.7833,23.1588,22.225,22.7286,22.0222,55.5,0,0,60,1
2023-07-16 21:55:00,20.7611,23.1575,22.2,22.6143,22.1667,55.6,0,0,60,1
2023-07-16 22:00:00,20.7389,23.1562,22.2,22.7,22.12,55.75,0,0,60,1
2023-07-16 22:05:00,20.7167,23.155,22.2,22.6571,22.4,55.4,0,0,60,1
2023-07-16 22:10:00,20.6944,23.1537,22.2,22.75,22.325,55.6923,0,0,60,1
2023-07-16 22:15:00,20.6722,23.1525,22.2,22.78,22.4,55.3333,0,0,60,1
2023-07-16 22:20:00,20.65,23.1512,21.9714,22.8286,22.62,55.5,0,0,60,1
2023-07-16 22:25:00,20.6333,23.15,21.8714,22.85,22.6167,55.5714,0,0,60,1
2023-07-16 22:30:00,20.5333,23.15,21.95,22.8,22.5667,55.5357,0,0,60,1
2023-07-16 22:35:00,20.485,23.1333,21.725,22.84,22.6875,55.5,0,0,60,1
2023-07-16 22:40:00,20.4367,23.1214,21.62,22.9,22.7,55.4286,0,0,60,1
2023-07-16 22:45:00,20.3883,23.1095,21.7333,22.9,22.7167,55.5455,0,0,60,1
2023-07-16 22:50:00,20.34,23.0976,21.7333,22.7625,22.7,55.5,0,0,60,1
2023-07-16 22:55:00,20.2711,23.0857,21.7333,22.65,22.7,55.5,0,0,60,1
2023-07-16 23:00:00,20.2022,23.0738,21.7333,22.7444,22.7,55.5,0,0,60,1
2023-07-16 23:05:00,20.1333,23.0619,21.7,22.65,22.58,55.5,0,0,60,1
2023-07-16 23:10:00,20.0881,23.05,21.4714,22.6143,22.6222,55.3333,0,0,60,1
2023-07-16 23:15:00,20.0429,23.0467,21.6,22.7286,22.6833,55.5556,0,0,60,1
2023-07-16 23:20:00,20.0139,23.0433,21.575,22.75,22.65,55.5,0,0,60,1
2023-07-16 23:25:00,19.9849,23.04,21.4,22.65,22.6,55.8333,0,0,60,1
2023-07-16 23:30:00,19.9559,23.05,21.2667,22.7286,22.6,55,0,0,60,1
2023-07-16 23:35:00,19.9269,23.05,21.2,22.75,22.75,55.5,0,0,60,1
2023-07-16 23:40:00,19.898,23.05,21.3,23,22.65,55.5455,0,0,60,1
2023-07-17 03:05:00,19.04,22.65,20.5,22.7,21.6667,56,0,0,61,1
2023-07-17 03:10:00,18.9883,22.65,20.3,22.6667,21.64,56,0,0,61,1
2023-07-17 03:15:00,18.9367,22.6455,20.3333,22.55,21.55,56.6,0,0,61,1
2023-07-17 03:20:00,18.885,22.65,20.375,22.65,21.6,55.6667,0,0,60,1
2023-07-17 03:25:00,18.8333,22.6357,20.38,22.6556,21.55,55.5,0,0,61,1
2023-07-17 03:30:00,18.8111,22.6214,20.4,22.6611,21.4,55.5556,0,0,60,1
2023-07-17 03:35:00,18.7889,22.6071,20.1133,22.6667,21.44,56.2,0,0,61,1
2023-07-17 03:40:00,18.7667,22.5929,20.2,22.5333,21.3857,55.5714,0,0,61,1
2023-07-17 03:45:00,18.7444,22.5786,20.3,22.4722,21.35,56,0,0,60,1
2023-07-17 03:50:00,18.7222,22.5643,20.2667,22.4111,21.475,56,0,0,61,1
2023-07-17 03:55:00,18.7,22.55,20.18,22.45,21.45,55.5,0,0,61,1
2023-07-17 04:00:00,18.7125,22.5444,19.95,22.3429,21.35,55.5,0,0,60,1
2023-07-17 04:05:00,18.725,22.5532,20.025,22.52,21.37,55.5,0,0,61,1
2023-07-17 04:10:00,18.7375,22.562,19.9538,22.55,21.325,56.6667,0,0,61,1
2023-07-17 04:15:00,18.75,22.5708,20,22.425,21.325,56,0,0,61,1
2023-07-17 04:20:00,18.7625,22.5796,20.025,22.35,21.2333,56.1667,0,0,61,1
2023-07-17 04:25:00,18.775,22.5884,20.2,22.4,21.4167,56.5,0,0,61,1
2023-07-17 04:30:00,18.7875,22.5972,20.3,22.425,21.4333,56.5,0,0,61,1
2023-07-17 04:35:00,18.8,22.606,20.2,22.45,21.375,55.4286,0,0,61,1
2023-07-17 04:40:00,18.8125,22.6148,20.2429,22.45,21.4,55.6,0,0,61,1
2023-07-17 04:45:00,18.825,22.6236,20.4,22.45,21.6,56.5,0,0,61,1
2023-07-17 04:50:00,18.8375,22.6324,20.38,22.425,21.65,55.8,0,0,61,1
2023-07-17 04:55:00,18.85,22.6412,20.42,22.45,21.7,56,0,0,61,1
2023-07-17 05:00:00,19.36,22.65,20.7636,22.4375,21.65,22.7778,0,0,46,1
2023-07-17 05:05:00,19.3,22.6,20.3833,22.45,21.625,49.5,0,0,62,1
2023-07-17 05:10:00,19.275,22.5462,20.675,22.4857,21.7,57.2,0,0,61,1
2023-07-17 05:15:00,19.25,22.55,20.75,22.4,22.05,56.35,0,0,61,1
2023-07-17 05:20:00,19.225,22.55,20.6167,22.3429,21.85,55.5,0,0,61,1
2023-07-17 05:25:00,19.2,22.55,20.4333,22.4333,21.9,56.3333,0,0,61,1
2023-07-17 05:30:00,19.175,22.55,20.3833,22.5,21.7875,56.25,0,0,61,1
2023-07-17 05:35:00,19.15,22.55,20.5,22.65,21.75,56.4286,0,0,61,1
2023-07-17 05:40:00,19.1,22.55,20.4125,22.5,21.65,55.75,0,0,61,1
2023-07-17 05:45:00,19.1556,22.55,20.5125,22.9,21.8333,55.5,0,0,61,1
2023-07-17 05:50:00,19.1783,22.5528,20.75,22.5333,21.8,55.5,0,0,61,1
2023-07-17 05:55:00,19.201,22.5556,20.75,22.7,21.9375,56.6,0,0,61,1
2023-07-17 06:00:00,19.2237,22.55,20.75,22.6,21.85,56,0,0,61,1
2023-07-17 06:05:00,19.2464,22.5653,20.75,22.5,21.9,55.5,0,0,60,1
2023-07-17 06:10:00,19.2691,22.5806,20.7667,22.55,21.85,55.4167,0,0,61,1
2023-07-17 06:15:00,19.2919,22.5959,20.7667,22.65,21.9667,55.3333,0,0,61,1
2023-07-17 06:20:00,19.3146,22.6112,20.8333,22.55,21.85,55.5556,0,0,60,1
2023-07-17 06:25:00,19.3373,22.6265,20.7714,22.7,21.975,55.5278,0,0,61,1
2023-07-17 06:30:00,19.36,22.6418,20.7875,22.6375,22.2,55.5,0,0,61,1
2023-07-17 06:35:00,19.6,22.6571,21.08,22.575,22.15,56.2,0,0,61,1
2023-07-17 06:40:00,19.7,22.727,21.2429,22.6143,22.45,55.6667,0,0,61,1
2023-07-17 06:45:00,19.9,22.7968,21.625,22.5571,22.5857,55.5,0,0,61,1
2023-07-17 06:50:00,20.025,22.8667,21.7,22.6186,22.6667,55.4545,0,0,61,1
2023-07-17 06:55:00,20.15,22.8929,21.7333,22.68,22.9,55.5,0,0,60,1
2023-07-17 07:00:00,20.15,22.919,21.8,22.65,22.9667,55.5,0,0,60,1
2023-07-17 07:05:00,20.15,22.9452,21.68,22.7625,22.8667,55.5,0,0,60,1
2023-07-17 07:10:00,20.15,22.9714,21.7,22.875,23,55.5,0,0,60,1
2023-07-17 07:15:00,20.15,22.9976,21.725,23,22.8667,55.5,0,0,60,1
2023-07-17 07:20:00,20.15,23.0238,21.725,22.85,22.7,55.5,0,0,60,1
2023-07-17 07:25:00,20.15,23.05,21.7,22.94,22.9,56,0,0,61,1
2023-07-17 07:30:00,20.15,23.05,21.7,22.8429,22.9,55.8,0,0,61,1
2023-07-17 07:35:00,20.15,23.06,21.7,22.9286,22.85,56.4615,0,0,61,1
2023-07-17 07:40:00,20.15,23.05,21.7333,23,22.82,56.5556,0,0,61,1
2023-07-17 07:45:00,20.15,23.0875,21.7,23.125,22.74,56.2222,0,0,60,1
2023-07-17 07:50:00,20.15,23.125,21.75,23.1125,22.65,55.5,0,0,60,1
2023-07-17 07:55:00,20.15,23.1625,21.8,23.1,22.7583,55.5,0,0,61,1
2023-07-17 08:00:00,20.3667,23.2,21.8,23.0833,22.8667,55.4615,0,0,60,1
2023-07-17 08:05:00,20.6,23.24,22.0667,23.0667,23.13,55.6667,0,0,61,1
2023-07-17 08:10:00,20.7,23.28,22.35,23.05,23.2733,56.5,0,0,60,1
2023-07-17 08:15:00,20.725,23.32,22.2333,23.0583,23.4167,56.6667,0,0,60,1
2023-07-17 08:20:00,20.75,23.36,22.15,23.0667,23.35,56.2143,0,0,61,1
2023-07-17 08:25:00,20.775,23.3895,22.1571,23.3,23.4857,55.5,0,0,61,1
2023-07-17 08:30:00,20.8,23.419,22.2333,23.3,23.4,55.5556,0,0,61,1
2023-07-17 08:35:00,20.825,23.4486,22.2,23.15,23.4143,56,0,0,61,1
2023-07-17 08:40:00,20.85,23.4781,22.25,23.2179,23.4286,55.5385,0,0,61,1
2023-07-17 08:45:00,20.875,23.5076,22.2222,23.2857,23.4429,56,0,0,61,1
2023-07-17 08:50:00,20.9,23.5371,22.45,23.2333,23.6,55.5,0,0,60,1
