timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-20 18:25:00,20.5556,23.0444,21.875,20.2375,18.675,55.7222,0,0,61,1
2023-07-20 18:30:00,20.5504,23.05,21.9,20.2167,18.6667,55.8889,0,0,61,1
2023-07-20 18:35:00,20.5452,23.0327,21.95,20.2125,18.6667,55.6,0,0,61,1
2023-07-20 18:40:00,20.54,23.0155,21.95,20.48,18.9,55.5,0,0,61,1
2023-07-20 18:45:00,20.42,22.9982,21.6364,20.4857,18.9333,55.5,0,0,61,1
2023-07-20 18:50:00,20.3,22.981,21.725,20.5,18.9,55.3333,0,0,61,1
2023-07-20 18:55:00,20.35,22.9637,21.725,20.5889,19.2167,55.5714,0,0,61,1
2023-07-20 19:00:00,20.225,22.9464,21.7,21.0143,19.7778,56.6667,0,0,61,1
2023-07-20 19:05:00,20.1,22.9292,21.5333,21.22,20.2,55.5,0,0,60,1
2023-07-20 19:10:00,20,22.9119,21.1,21.075,20.26,55.9,0,0,60,1
2023-07-20 19:15:00,19.7,22.8946,20.975,21.05,20.32,56,0,0,61,1
2023-07-20 19:20:00,19.4,22.8774,20.3375,20.8,20.2333,56.1852,0,0,61,1
2023-07-20 19:25:00,18.92,22.8601,20.0143,20.6,20.1222,56.3704,0,0,61,1
2023-07-20 19:30:00,18.6,22.8429,19.7636,20.425,19.9444,56.5556,0,0,61,1
2023-07-20 19:35:00,18.5333,22.85,19.7,20.44,20,56.5,0,0,61,1
2023-07-20 19:40:00,18.34,22.855,19.7286,20.49,20.1333,55.6667,0,0,61,1
2023-07-20 19:45:00,18.26,22.86,19.6875,20.5714,20.1429,55.5,0,0,61,1
2023-07-20 19:50:00,18.18,22.8989,20.04,20.8,20.6,56.5,0,0,61,1
2023-07-20 19:55:00,18.1,22.9378,19.8778,20.875,20.5625,56.5,0,0,61,1
2023-07-20 20:00:00,18.35,22.9767,19.9,21,20.8,56.5,0,0,61,1
2023-07-20 20:05:00,18.4182,23.0156,20.12,21.2667,20.9571,56.5278,0,0,61,1
2023-07-20 20:10:00,18.4864,23.0545,20.0143,21.18,21.0667,56.5556,0,0,61,1
2023-07-20 20:15:00,18.5545,23.0333,19.9375,21.22,21.05,56,0,0,61,1
2023-07-20 20:20:00,18.554,23.0177,20.0143,21.3,21.1889,56.25,0,0,61,1
2023-07-20 20:25:00,18.5535,23.0021,20.05,21.25,21.1833,56.5,0,0,61,1
2023-07-20 20:30:00,18.553,22.9865,20.1875,21.3667,21.325,56.25,0,0,61,1
2023-07-20 20:35:00,18.5525,22.9709,20.1,21.6,21.4,56,0,0,61,1
2023-07-20 20:40:00,18.552,22.9553,20.32,21.74,21.4,56.5385,0,0,61,1
2023-07-20 20:45:00,18.5515,22.9397,20.0833,21.9,21.28,56.5,0,0,61,1
2023-07-20 20:50:00,18.551,22.9241,19.9375,21.9333,21.3143,56,0,0,61,1
2023-07-20 20:55:00,18.5505,22.9085,20.12,21.84,21.225,57,0,0,61,1
2023-07-20 21:00:00,18.55,22.8929,20.075,22,21.5,56.5,0,0,61,1
2023-07-20 21:05:00,18.5333,22.8774,20.12,21.97,21.3375,56.4444,0,0,61,1
2023-07-20 21:10:00,18.4857,22.8618,19.8643,21.85,21.2,55.4,0,0,61,1
2023-07-20 21:15:00,18.4381,22.8462,19.95,21.9,21.14,56,0,0,61,1
2023-07-20 21:20:00,18.3905,22.8311,19.9833,21.94,21.12,56.5,0,0,61,1
2023-07-20 21:25:00,18.3429,22.816,19.9333,21.9125,21.175,56.2,0,0,61,1
2023-07-20 21:30:00,18.3024,22.8009,19.7,21.9143,21.1,55.5,0,0,61,1
2023-07-20 21:35:00,18.2619,22.7858,19.9,21.85,20.95,56.5,0,0,61,1
2023-07-20 21:40:00,18.2214,22.7707,19.71,21.9125,20.9429,56.5238,0,0,61,1
2023-07-20 21:45:00,18.181,22.7556,19.84,21.9143,20.8,56.5476,0,0,61,1
2023-07-20 21:50:00,18.1405,22.7405,19.8,21.925,21,56.5714,0,0,61,1
2023-07-20 21:55:00,18.1,22.7254,19.8,21.8571,20.925,56.5,0,0,61,1
2023-07-20 22:00:00,18.0889,22.7104,19.86,21.9444,21.0333,56.4,0,0,61,1
2023-07-20 22:05:00,18.0778,22.6953,19.84,21.85,20.85,56.5,0,0,61,1
2023-07-20 22:10:00,18.0667,22.6802,19.7,21.925,20.9333,55.75,0,0,61,1
2023-07-20 22:15:00,18.0556,22.6651,19.75,21.9125,20.925,55,0,0,61,1
2023-07-20 22:20:00,18.0444,22.65,19.6444,21.9625,20.8571,56,0,0,61,1
2023-07-20 22:25:00,18.0333,22.65,19.66,21.89,20.7333,56.6667,0,0,61,1
2023-07-20 22:30:00,18,22.65,19.6833,22.0333,20.775,55.6667,0,0,61,1
2023-07-20 22:35:00,17.9667,22.65,19.6833,21.85,20.675,56.5,0,0,61,1
2023-07-20 22:40:00,17.9333,22.65,19.6,22.05,20.72,56.5,0,0,61,1
2023-07-20 22:45:00,17.9,22.65,19.4778,21.8667,20.6333,55.5,0,0,61,1
2023-07-20 22:50:00,17.8667,22.65,19.4857,21.84,20.6333,55.5,0,0,61,1
2023-07-20 22:55:00,17.8333,22.64,19.2727,21.925,20.6,55.5,0,0,61,1
2023-07-20 23:00:00,17.8,22.5333,19.3571,21.85,20.4667,55.5,0,0,61,1
2023-07-20 23:05:00,17.8143,22.55,19.3667,21.95,20.4875,55.5,0,0,61,1
2023-07-20 23:10:00,17.8286,22.5244,19.3833,21.85,20.425,55.5,0,0,61,1
2023-07-20 23:15:00,17.8429,22.4989,19.35,21.9667,20.4833,56.5,0,0,61,1
2023-07-20 23:20:00,17.8571,22.4733,19.35,21.9,20.4667,56.5,0,0,61,1
2023-07-20 23:25:00,17.8714,22.4477,19.18,21.95,20.5667,56.5,0,0,61,1
2023-07-20 23:30:00,17.8857,22.4222,19.325,21.95,20.35,56.5,0,0,61,1
2023-07-20 23:35:00,17.9,22.3966,19.3571,21.95,20.55,55.5,0,0,61,1
2023-07-20 23:40:00,17.85,22.371,19.5,21.9,20.625,55.5,0,0,61,1
2023-07-21 01:50:00,17.85,22.15,19.35,21.95,20.4,56.75,0,0,62,1
2023-07-21 01:55:00,17.8364,22.1462,19.25,21.9375,20.35,56.5,0,0,62,1
2023-07-21 02:00:00,17.8227,22.1481,19.25,21.925,20.4,57.25,0,0,62,1
2023-07-21 02:05:00,17.8091,22.15,19.35,21.9125,20.4,57,0,0,62,1
2023-07-21 02:10:00,17.7955,22.1326,19.36,21.9,20.42,56.75,0,0,62,1
2023-07-21 02:15:00,17.7818,22.1152,19.3,21.95,20.5,56.5,0,0,62,1
2023-07-21 02:20:00,17.7682,22.0977,19.3,22,20.425,57.5,0,0,62,1
2023-07-21 02:25:00,17.7545,22.0803,19.1125,21.9667,20.35,57.5455,0,0,62,1
2023-07-21 02:30:00,17.7409,22.0629,19.06,21.9333,20.35,56.5,0,0,62,1
2023-07-21 02:35:00,17.7273,22.0455,19.0111,21.9,20.375,56.5,0,0,62,1
2023-07-21 02:40:00,17.7136,22.05,19.1714,21.8583,20.3292,56.5,0,0,62,1
2023-07-21 02:45:00,17.7,22.05,19.1167,21.8167,20.2833,56.5,0,0,62,1
2023-07-21 02:50:00,17.65,22.0346,19.1167,21.74,20.28,56.5,0,0,62,1
2023-07-21 02:55:00,17.6,22.0192,19.15,21.6455,20.225,57.5,0,0,62,1
2023-07-21 03:00:00,17.55,22.0038,18.8833,21.7462,20.2333,57.2,0,0,62,1
2023-07-21 03:05:00,17.5333,21.9885,18.9833,21.7,20.1857,57,0,0,62,1
2023-07-21 03:10:00,17.4722,21.9731,18.8111,21.6857,20.0833,56.9091,0,0,62,1
2023-07-21 03:15:00,17.4111,21.9577,18.7273,21.6167,19.9833,56.7045,0,0,62,1
2023-07-21 03:20:00,17.35,21.9423,18.8,21.6,19.8667,56.5,0,0,62,1
2023-07-21 03:25:00,17.3,21.9269,18.9,21.5818,20,56.5,0,0,62,1
2023-07-21 03:30:00,17.2889,21.9115,18.8,21.5778,20.025,57.5,0,0,62,1
2023-07-21 03:35:00,17.2778,21.8962,18.5909,21.625,19.9,57.5,0,0,62,1
2023-07-21 03:40:00,17.2667,21.8808,18.6571,21.6167,19.88,57.2667,0,0,62,1
2023-07-21 03:45:00,17.2556,21.8654,18.6833,21.5833,19.765,56.5,0,0,62,1
2023-07-21 03:50:00,17.2444,21.85,18.7333,21.55,19.65,56.5,0,0,62,1
2023-07-21 03:55:00,17.2333,21.8429,18.64,21.7,19.85,56.4286,0,0,62,1
2023-07-21 04:00:00,17.2222,21.85,18.64,21.625,19.84,56.5455,0,0,62,1
2023-07-21 06:20:00,18.1095,21.85,19.4867,21.65,20.68,56.5556,0,0,62,1
2023-07-21 06:25:00,18.1524,21.9,19.4833,21.7167,20.8,56.5,0,0,62,1
2023-07-21 06:30:00,18.1952,21.9309,19.5286,21.775,20.7833,56.5,0,0,62,1
2023-07-21 06:35:00,18.2381,21.9618,19.5778,21.775,20.7333,57.5,0,0,62,1
2023-07-21 06:40:00,18.281,21.9927,19.72,22.1,20.9167,57.1,0,0,62,1
2023-07-21 06:45:00,18.3238,22.0236,19.8167,21.7,20.8,56.7,0,0,62,1
2023-07-21 06:50:00,18.3667,22.0545,19.98,21.95,20.9167,57.5,0,0,62,1
2023-07-21 06:55:00,18.425,22.0897,19.5769,21.975,20.85,57.5,0,0,62,1
2023-07-21 07:00:00,18.4833,22.1248,19.7444,22,20.95,56.5,0,0,62,1
2023-07-21 07:05:00,18.5417,22.16,19.9167,21.9667,21.0667,56.5,0,0,62,1
2023-07-21 07:10:00,18.6,22.22,20.0667,21.925,21.2,57.25,0,0,62,1
2023-07-21 07:15:00,18.6667,22.28,20.1222,21.84,21.2,57.5333,0,0,62,1
2023-07-21 07:20:00,18.7333,22.34,20.2833,21.94,21.4167,56.5,0,0,62,1
2023-07-21 07:25:00,18.8,22.4,20.38,22.1,21.4,57,0,0,62,1
2023-07-21 07:30:00,18.8667,22.4533,20.5,22.15,21.58,56.5,0,0,62,1
2023-07-21 07:35:00,18.9333,22.5067,20.3333,22.125,21.6,57.5,0,0,62,1
2023-07-21 07:40:00,19,22.56,20.3222,22.1,21.58,56.5,0,0,62,1
2023-07-21 07:45:00,19.0667,22.6133,20.475,22.1455,21.6667,56.5,0,0,62,1
2023-07-21 07:50:00,19.1667,22.6667,20.7,22.09,21.68,56.5,0,0,62,1
2023-07-21 07:55:00,19.2833,22.65,20.75,22.1333,21.7,56.5,0,0,62,1
2023-07-21 08:00:00,19.4,22.7333,20.925,22.1667,21.8667,57.5,0,0,62,1
2023-07-21 08:05:00,19.6,22.8167,21.02,22.4,22.3,56.5,0,0,62,1
2023-07-21 08:10:00,19.7,22.9,21.2333,22.45,22.3875,57,0,0,62,1
2023-07-21 08:15:00,19.9,22.95,21.35,22.35,22.4,57.6,0,0,62,1
2023-07-21 08:20:00,19.8857,23,21.35,22.4,22.6,57.4545,0,0,62,1
2023-07-21 08:25:00,19.8714,23.05,21.2333,22.45,22.4167,57.5,0,0,62,1
2023-07-21 08:30:00,19.8571,23.1,21.2111,22.5833,22.56,56.5,0,0,62,1
2023-07-21 08:35:00,19.8429,23.2,21.52,22.6333,22.625,57.6,0,0,62,1
2023-07-21 08:40:00,19.8286,23.2229,21.3667,22.6333,22.55,57.3333,0,0,62,1
2023-07-21 08:45:00,19.8143,23.2457,21.25,22.6333,22.5333,56.6364,0,0,62,1
2023-07-21 08:50:00,19.8,23.2686,21.2286,22.675,22.5286,57,0,0,62,1
2023-07-21 08:55:00,19.85,23.2914,20.99,22.55,22.4667,57.25,0,0,62,1
2023-07-21 09:00:00,19.86,23.3143,21.35,22.6857,22.5167,57.5,0,0,62,1
2023-07-21 09:05:00,19.9325,23.3371,21.4,22.7,22.55,56.5,0,0,62,1
2023-07-21 09:10:00,20.005,23.36,21.3375,22.6333,22.5833,57.1667,0,0,62,1
2023-07-21 09:15:00,20.0775,23.35,21.5333,22.8,22.6833,56.5,0,0,62,1
2023-07-21 09:20:00,20.15,23.4042,21.775,22.74,22.8429,57.1667,0,0,62,1
2023-07-21 09:25:00,20.4,23.4583,22.15,22.66,23.225,57.1667,0,0,62,1
2023-07-21 09:30:00,20.65,23.5125,22.1667,22.775,23.25,56.5,0,0,62,1
2023-07-21 09:35:00,20.9,23.5667,22.6,22.94,23.5091,57.5,0,0,62,1
2023-07-21 09:40:00,21.1,23.6133,22.6667,22.85,23.7,57.5,0,0,62,1
2023-07-21 09:45:00,21.3667,23.66,22.9,22.95,24.1,57.5385,0,0,62,1
2023-07-21 09:50:00,21.4833,23.7633,22.9,23.125,24.14,57.4,0,0,62,1
2023-07-21 09:55:00,21.6,23.8667,23.2,23.06,24.15,57.5,0,0,62,1
2023-07-21 10:00:00,21.5,23.925,22.8714,23.1833,24,57.5,0,0,62,1
2023-07-21 10:05:00,21.5222,23.9833,22.88,23.25,23.8,57.5,0,0,62,1
2023-07-21 10:10:00,21.5444,24.0417,22.725,23.15,23.95,57.5,0,0,62,1
2023-07-21 10:15:00,21.5667,24.1,23.0556,23.18,24.0375,57.375,0,0,62,1
2023-07-21 10:20:00,21.65,24.15,23.1571,23.22,24.06,57.25,0,0,61,1
2023-07-21 10:25:00,21.6667,24.17,23.2,23.24,24.2,57.3,0,0,61,1
2023-07-21 10:30:00,21.7833,24.19,23.3,23.8222,23.86,56.5,0,0,62,1
2023-07-21 10:35:00,21.9,24.21,23.5667,24.2714,24.1,57.5,0,0,61,1
2023-07-21 10:40:00,22.1,24.23,23.7,24.46,24.4,57.5,0,0,61,1
2023-07-21 10:45:00,22.1667,24.25,23.4667,24.45,24.4273,56.75,0,0,61,1
2023-07-21 10:50:00,22.2125,24.27,23.7,24.625,24.3667,56.5,0,0,61,1
2023-07-21 10:55:00,22.2583,24.29,23.7,24.55,24.4736,56.8333,0,0,61,1
2023-07-21 11:00:00,22.3042,24.31,23.7,24.6333,24.5806,56.7222,0,0,61,1
2023-07-21 11:05:00,22.35,24.33,23.8,24.8,24.6875,56.6111,0,0,61,1
2023-07-21 11:10:00,22.35,24.35,23.6333,24.63,24.58,56.5,0,0,61,1
2023-07-21 11:15:00,22.375,24.35,23.725,24.6538,24.6556,57.5,0,0,62,1
2023-07-21 11:20:00,22.4,24.3538,23.6857,24.7429,24.75,57.1667,0,0,61,1
2023-07-21 11:25:00,22.35,24.35,23.975,24.6875,24.56,56.5,0,0,62,1
2023-07-21 11:30:00,22.3,24.3462,23.65,24.6429,24.5727,57.5,0,0,62,1
2023-07-21 11:35:00,22.3167,24.35,23.7,24.58,24.4,56,0,0,61,1
2023-07-21 11:40:00,22.3333,24.3526,23.7333,24.375,24.0833,56.5556,0,0,61,1
2023-07-21 11:45:00,22.35,24.3429,23.6833,23.9583,23.5357,57.6667,0,0,61,1
2023-07-21 11:50:00,22.3667,24.35,23.8,23.1667,22.33,57.5,0,0,61,1
2023-07-21 11:55:00,22.4611,24.3214,23.6667,22.7143,21.6143,56.6667,0,0,61,1
2023-07-21 12:00:00,22.5556,24.2929,23.8,22.325,20.7455,56.5556,0,0,61,1
2023-07-21 12:05:00,22.65,24.2643,23.94,22.05,20.36,56.8611,0,0,61,1
2023-07-21 12:10:00,22.9,24.2357,24.1714,22.1286,20.55,57.1667,0,0,61,1
2023-07-21 12:15:00,22.975,24.2071,24.4,22.15,20.24,56.4444,0,0,61,1
2023-07-21 12:20:00,23.05,24.1786,24.4,22.1917,20.2625,56.5556,0,0,61,1
2023-07-21 12:25:00,23.0514,24.15,24.08,22.425,20.67,56.5,0,0,61,1
2023-07-21 12:30:00,23.0529,24.1444,24.1,22.3625,20.6,56.3333,0,0,61,1
2023-07-21 12:35:00,23.0543,24.1208,24.2667,22.4333,20.5625,56.75,0,0,61,1
2023-07-21 12:40:00,23.0557,24.0972,24.2,22.5,20.8,56.5,0,0,61,1
2023-07-21 12:45:00,23.0571,24.0736,24.2,22.45,20.625,56.5333,0,0,61,1
2023-07-21 12:50:00,23.0586,24.05,24.3,22.4,20.725,56.4286,0,0,61,1
2023-07-21 12:55:00,23.06,24.05,24.4,22.5,20.6,56.6667,0,0,61,1
2023-07-21 13:00:00,23.2,24.05,24.65,22.6,20.7,56.8333,0,0,61,1
2023-07-21 13:05:00,23.3667,24.05,24.65,22.6222,20.7556,56.1667,0,0,61,1
2023-07-21 13:10:00,23.35,24.05,24.6333,22.65,20.7286,55.75,0,0,61,1
2023-07-21 13:15:00,23.3333,24.0444,24.65,22.5333,20.64,56.5,0,0,61,1
2023-07-21 13:20:00,23.3167,24.05,24.65,22.55,20.65,56.4286,0,0,61,1
2023-07-21 14:45:00,22.5,23.85,23.5,21.9167,20.7,57,0,0,62,1
2023-07-21 14:50:00,22.3333,23.84,23.5,21.95,20.38,56.5714,0,0,61,1
2023-07-21 14:55:00,22.3667,23.8218,23.7667,22.1,20.4,56.1429,0,0,61,1
2023-07-21 15:00:00,22.65,23.8036,24.2,22.4,20.7333,56.0714,0,0,61,1
2023-07-21 15:05:00,22.9,23.7855,24.2429,22.3333,20.6143,56,0,0,61,1
2023-07-21 15:10:00,23.0667,23.7673,24.4,22.0667,20.1,55.4444,0,0,61,1
2023-07-21 15:15:00,23.05,23.7491,24.4,22.15,20.2,55.6,0,0,61,1
2023-07-21 15:20:00,23.0333,23.7309,24.1333,22.0333,20,56.5,0,0,61,1
2023-07-21 15:25:00,22.7,23.7127,23.66,21.8875,20.06,56,0,0,61,1
2023-07-21 15:30:00,22.4,23.6945,23.48,21.5714,19.875,55.5,0,0,61,1
2023-07-21 15:35:00,22.05,23.6764,23.1,21.3333,19.725,55.7778,0,0,61,1
2023-07-21 15:40:00,21.8,23.6582,23.075,21.1333,19.3,55.8333,0,0,61,1
2023-07-21 15:45:00,21.55,23.64,22.7333,20.9,19.1833,55.6667,0,0,61,1
2023-07-21 15:50:00,21.1333,23.57,22.46,20.55,18.95,56,0,0,61,1
2023-07-21 15:55:00,20.8,23.5,21.98,20.45,18.7333,56.3333,0,0,60,1
2023-07-21 16:00:00,20.3,23.4444,21.5,19.82,18.4375,55.6,0,0,61,1
2023-07-21 16:05:00,19.6333,23.3889,20.84,19.65,18.2333,56.5,0,0,61,1
2023-07-21 16:10:00,19.2,23.3333,20.4429,19.3429,17.95,56.1667,0,0,61,1
2023-07-21 16:15:00,18.9,23.2698,20.3167,19.2429,17.8571,56.5714,0,0,61,1
2023-07-21 16:20:00,18.75,23.2063,20.0333,19,17.7,56.3333,0,0,61,1
2023-07-21 16:25:00,18.6667,23.1429,19.9833,19.36,18.1143,55.5,0,0,61,1
2023-07-21 16:30:00,18.5833,23.1095,20,19.48,18.2833,56.5,0,0,61,1
2023-07-21 16:35:00,18.5,23.0762,20.1286,19.4429,18.4,56,0,0,61,1
2023-07-21 16:40:00,18.3,23.0429,19.7625,19.3,18.175,56.6,0,0,61,1
2023-07-21 21:05:00,19.095,23.05,20.75,22.3875,21.65,56.6667,0,0,61,1
2023-07-21 21:10:00,19.05,23.1,20.45,22.4,21.65,56.4,0,0,61,1
2023-07-21 21:15:00,19.0455,23.05,20.5286,22.3333,21.7833,56.2,0,0,61,1
2023-07-21 21:20:00,18.9636,23.025,20.62,22.35,21.625,56,0,0,61,1
2023-07-21 21:25:00,18.8818,23,20.3125,22.45,21.625,56.5714,0,0,61,1
2023-07-21 21:30:00,18.8,22.9733,20.3333,22.4125,21.5,56.5,0,0,61,1
2023-07-21 21:35:00,18.7,22.9467,20,22.375,21.35,56,0,0,61,1
2023-07-21 21:40:00,18.5,22.92,19.8444,22.3375,21.2,57,0,0,61,1
2023-07-21 21:45:00,18.4,22.8933,19.96,22.3,21.14,56.4,0,0,61,1
2023-07-21 21:50:00,18.3,22.8667,19.7556,22.2,21.0429,56.5455,0,0,61,1
2023-07-21 21:55:00,18.25,22.84,19.92,22.2,20.85,56.4,0,0,61,1
2023-07-21 22:00:00,18.2,22.8427,19.84,22.1857,20.8333,56.5,0,0,61,1
2023-07-21 22:05:00,18.1,22.8453,19.6875,22.05,20.7167,56.5556,0,0,61,1
2023-07-21 22:10:00,18,22.848,19.6375,22.1,20.8833,56.8,0,0,61,1
2023-07-21 22:15:00,18.05,22.8507,19.6125,22.1333,20.92,56.5,0,0,61,1
2023-07-21 23:40:00,17.8,22.4417,19.2625,21.9,20.4857,56.4167,0,0,61,1
2023-07-21 23:45:00,17.75,22.4056,19.3833,21.95,20.44,55.5714,0,0,61,1
2023-07-21 23:50:00,17.7,22.3694,19.1778,22.05,20.375,56.5,0,0,61,1
2023-07-21 23:55:00,17.6167,22.3333,19.14,21.85,20.3,56.5,0,0,61,1
2023-07-22 00:00:00,17.5333,22.35,18.8533,21.98,20.3667,56.5,0,0,61,1
2023-07-22 01:10:00,17.1127,22.1444,18.64,21.5583,19.75,57.3333,0,0,62,1
2023-07-22 01:15:00,17.0952,22.15,18.75,21.5667,19.85,57.5,0,0,62,1
2023-07-22 01:20:00,17.0778,22.15,18.65,21.575,19.8333,57.5385,0,0,62,1
2023-07-22 01:25:00,17.0603,22.125,18.5125,21.525,19.65,57.5,0,0,62,1
2023-07-22 01:30:00,17.0429,22.1,18.4182,21.475,19.54,57.4444,0,0,62,1
2023-07-22 01:35:00,17.0107,22.075,18.44,21.625,19.7833,57.5,0,0,62,1
2023-07-22 01:40:00,16.9786,22.05,18.5286,21.6,19.65,57,0,0,62,1
2023-07-22 01:45:00,16.9464,22.0429,18.5167,20.36,19.9667,56.5,0,0,62,1
2023-07-22 01:50:00,16.9143,22.0159,18.4286,20.1,19.9,57.5,0,0,62,1
2023-07-22 01:55:00,16.8821,21.9889,18.2727,19.7571,19.7,57.6,0,0,62,1
2023-07-22 02:00:00,16.85,21.9619,18.1636,19.8667,19.7286,57.4286,0,0,62,1
2023-07-22 02:05:00,16.8333,21.9349,18.4,19.69,19.6333,57.5,0,0,62,1
2023-07-22 02:10:00,16.8111,21.9079,18.4,19.6286,19.575,57,0,0,62,1
2023-07-22 02:15:00,16.7889,21.881,18.4,19.58,19.5667,57.5,0,0,62,1
2023-07-22 02:20:00,16.7667,21.854,18.25,19.7,19.575,57.1667,0,0,62,1
2023-07-22 02:25:00,16.7444,21.827,18.0308,19.6,19.4143,56.5,0,0,62,1
2023-07-22 02:30:00,16.7222,21.8,18.2571,19.5375,19.4,57.2,0,0,62,1
2023-07-22 02:35:00,16.7,21.85,18.2167,19.45,19.375,57.4286,0,0,62,1
2023-07-22 02:40:00,16.6617,21.85,18.2333,19.45,19.4,56.9451,0,0,62,1
2023-07-22 02:45:00,16.6233,21.8293,18.25,19.45,19.425,56.4615,0,0,62,1
2023-07-22 02:50:00,16.585,21.8086,18.16,19.475,19.35,57,0,0,62,1
2023-07-22 02:55:00,16.5467,21.7879,18.12,19.4333,19.5,56.5,0,0,62,1
2023-07-22 03:00:00,16.5308,21.7671,18.125,19.4,19.4,56.4444,0,0,62,1
2023-07-22 03:05:00,16.5149,21.7464,18.1,19.4,19.4,56.6,0,2,62,1
2023-07-22 03:10:00,16.499,21.7257,18.1333,19.45,19.4167,56.5,0,5,62,1
2023-07-22 03:15:00,16.4831,21.705,18.1333,19.425,19.4333,57.5,0,7,62,1
2023-07-22 03:20:00,16.4672,21.6843,18.1167,19.5833,19.45,57.5556,0,10,62,1
2023-07-22 03:25:00,16.4513,21.6636,18.1667,19.475,19.35,57.5,0,12,62,1
2023-07-22 03:30:00,16.4354,21.6429,18.38,19.5833,19.32,57.4545,0,15,62,1
2023-07-22 03:35:00,16.4195,21.6667,19.2,20.5286,20.1556,56.5,0,18,61,1
2023-07-22 03:40:00,16.4036,21.6646,19.2,21.125,20.825,56.4706,0,20,62,1
2023-07-22 03:45:00,16.3877,21.6626,19.2111,21.2,20.9167,56.6471,0,19,62,1
2023-07-22 03:50:00,16.3718,21.6606,19.1889,21.05,20.85,56.5,0,19,62,1
2023-07-22 03:55:00,16.3559,21.6586,19.2,21.15,20.94,56.6154,0,19,62,1
2023-07-22 04:00:00,16.34,21.6566,19.2111,21.2333,20.9833,56.5,0,17,62,1
2023-07-22 04:05:00,16.352,21.6545,19.1889,20.9,20.85,56.5,0,15,62,1
2023-07-22 04:10:00,16.364,21.6525,19.2,20.45,20.3893,56.5556,0,13,62,1
2023-07-22 04:15:00,16.376,21.6505,18.2,20,19.9286,57.4,0,10,62,1
2023-07-22 04:20:00,16.388,21.6485,18.2,19.46,19.36,57,0,9,62,1
2023-07-22 04:25:00,16.4,21.6465,18.08,19.3,19.2167,58,0,9,62,1
2023-07-22 04:30:00,16.4643,21.6444,18.1167,19.4167,19.2,57.4706,0,10,62,1
2023-07-22 04:35:00,16.5286,21.6465,18.15,19.4,19.15,57.5714,0,13,62,1
2023-07-22 04:40:00,16.5929,21.6485,18.4,19.8,19.5,56.6,0,15,62,1
2023-07-22 04:45:00,16.6571,21.6505,19.2,20.7571,20.1857,56.3333,0,18,62,1
2023-07-22 04:50:00,16.7214,21.6525,19.2429,21.1,20.86,56.7,0,17,62,1
2023-07-22 04:55:00,16.7857,21.6545,19.2333,21.1667,20.8571,56.5385,0,17,62,1
2023-07-22 05:00:00,16.85,21.9,19.4083,21.2333,20.95,26.2222,0,0,45,1
2023-07-22 05:05:00,17.04,21.8333,18.4154,20.9167,20.15,49.3571,0,0,62,1
2023-07-22 05:10:00,16.94,21.7704,18.4,20.1333,19.6556,53.3929,0,0,61,1
2023-07-22 05:15:00,16.84,21.7074,18.3571,19.72,19.55,57.4286,0,0,61,1
2023-07-22 05:20:00,16.85,21.6444,18.3571,19.625,19.6,56.9643,0,0,61,1
2023-07-22 05:25:00,16.8533,21.6449,18.2167,19.62,19.625,56.5,0,0,61,1
2023-07-22 05:30:00,16.9067,21.6455,18.4833,19.625,19.55,57.1667,0,1,61,1
2023-07-22 05:35:00,16.96,21.646,18.55,19.7143,19.5667,57,0,3,61,1
2023-07-22 05:40:00,17.0133,21.6465,18.5833,19.8833,19.7286,57.5,0,5,62,1
2023-07-22 05:45:00,17.0667,21.647,18.34,20,19.625,57.5385,0,7,62,1
2023-07-22 05:50:00,17.0981,21.6475,18.4556,20.24,19.6571,57,0,9,62,1
2023-07-22 05:55:00,17.1296,21.648,18.7,20.7,19.8,57.5385,0,11,62,1
2023-07-22 06:00:00,17.1611,21.6485,18.525,20.4143,19.7,57.5,0,13,62,1
2023-07-22 06:05:00,17.1926,21.649,18.62,20.4,19.84,57.4444,0,13,61,1
2023-07-22 06:10:00,17.2241,21.6495,19.4333,20.5667,20.45,56.9,0,14,61,1
2023-07-22 06:15:00,17.2556,21.65,19.7333,20.76,21.325,56.5,0,14,61,1
2023-07-22 06:20:00,17.287,21.6667,19.4455,20.9,21.26,56.875,0,12,61,1
2023-07-22 06:25:00,17.3185,21.7,18.7429,20.9143,20.29,56.5,0,9,62,1
2023-07-22 06:30:00,17.35,21.7333,19.0167,20.9607,19.9667,57.5,0,7,62,1
2023-07-22 06:35:00,17.475,21.7667,19.1,21.0071,20.1,57.6667,0,4,62,1
2023-07-22 06:40:00,17.6,21.8,19.16,21.0536,20.15,57.4545,0,2,62,1
2023-07-22 06:45:00,17.6833,21.8333,19.1125,21.1,20.15,57.5556,0,0,62,1
2023-07-22 06:50:00,17.7667,21.8667,19.3833,21.08,20.44,57.4,0,0,61,1
2023-07-22 06:55:00,17.85,21.9311,19.1727,21.14,20.3857,56.8,0,0,61,1
2023-07-22 07:00:00,17.9042,21.9956,19.45,21.1867,20.42,57.3571,0,0,61,1
2023-07-22 07:05:00,17.9583,22.06,19.56,21.2333,20.74,56.5,0,0,62,1
2023-07-22 07:10:00,18.0125,22.1133,19.72,21.15,20.575,57.5,0,0,62,1
2023-07-22 07:15:00,18.0667,22.1667,19.55,21.3,20.65,57.1667,0,0,61,1
2023-07-22 07:20:00,18.1444,22.2167,19.6,21.5,20.7625,56.5,0,0,61,1
2023-07-22 07:25:00,18.2222,22.2667,19.6182,21.35,20.7167,57.5,0,0,62,1
2023-07-22 07:30:00,18.3,22.3167,19.85,21.36,20.94,57.6,0,0,61,1
2023-07-22 07:35:00,18.4,22.3667,20.1333,21.35,21.15,57.3333,0,0,61,1
2023-07-22 07:40:00,18.6,22.4302,20.12,21.45,21.25,57.25,0,0,61,1
2023-07-22 07:45:00,18.6625,22.4937,20,21.55,21.1667,57.1667,0,0,61,1
2023-07-22 07:50:00,18.725,22.5571,20.32,21.615,21.15,57.5,0,0,61,1
2023-07-22 07:55:00,18.7875,22.6119,20.3333,21.68,21.4286,57.5714,0,0,61,1
2023-07-22 08:00:00,18.85,22.6667,20.3,21.5667,21.4333,57.3333,0,0,61,1
2023-07-22 08:05:00,18.955,22.7311,20.5375,21.7154,21.6375,57.5714,0,0,62,1
2023-07-22 08:10:00,19.06,22.7956,20.4125,21.8,21.6286,57.25,0,0,61,1
2023-07-22 08:15:00,19.04,22.86,20.5,21.95,21.55,56.5,0,0,61,1
2023-07-22 08:20:00,19.045,22.8929,20.38,21.9375,21.5833,57.5,0,0,61,1
2023-07-22 08:25:00,19.05,22.9257,20.47,21.925,21.6167,57.5,0,0,61,1
2023-07-22 08:30:00,19.1,22.9586,20.45,21.925,21.6286,56.5,0,0,61,1
2023-07-22 08:35:00,19.1667,22.9914,20.8,21.95,21.76,57.5,0,0,61,1
2023-07-22 08:40:00,19.2133,23.0243,20.75,21.91,21.95,57.5,0,0,61,1
2023-07-22 08:45:00,19.26,23.0571,20.875,22.1,22.05,57.4,0,0,61,1
2023-07-22 08:50:00,19.3067,23.0914,20.6929,22.15,21.975,56.5,0,0,61,1
2023-07-22 08:55:00,19.3533,23.1257,20.7667,22.1,21.95,56.6,0,0,61,1
2023-07-22 09:00:00,19.4,23.16,21.1,22.05,22.02,57.5,0,0,62,1
2023-07-22 09:05:00,19.5,23.198,21.0667,22.1333,22.14,57.5,0,0,61,1
2023-07-22 09:10:00,19.6,23.236,21.0833,22.0923,22.3,57.5,0,0,61,1
2023-07-22 09:15:00,19.6444,23.274,21.36,22.14,22.375,57.5,0,0,61,1
2023-07-22 09:20:00,19.6889,23.312,21.0111,22.1667,22.325,57.6667,0,0,61,1
2023-07-22 09:25:00,19.7333,23.35,21.0571,22.4,22.4,56.4706,0,0,61,1
2023-07-22 09:30:00,19.7778,23.3571,21.1556,22.45,22.35,57.5,0,0,61,1
2023-07-22 09:35:00,19.8222,23.427,21.325,22.4417,22.35,56.6667,0,0,61,1
2023-07-22 09:40:00,19.8667,23.4968,21.34,22.4333,22.64,56.5,0,0,61,1
2023-07-22 09:45:00,19.9667,23.5667,21.7,22.5,22.7111,56.5,0,0,61,1
2023-07-22 09:50:00,20.0667,23.6,21.7333,22.42,22.8333,57.5,0,0,61,1
2023-07-22 09:55:00,20.2,23.6333,21.85,22.375,23,57.5,0,0,61,1
2023-07-22 10:00:00,20.3,23.6667,21.7333,22.5,22.9,56.7143,0,0,61,1
2023-07-22 10:05:00,20.4,23.7333,21.9,22.6,22.975,57,0,0,61,1
2023-07-22 10:10:00,20.65,23.8,22.2333,22.625,23.15,57,0,0,61,1
2023-07-22 10:15:00,20.6489,23.8667,22.34,22.65,23.4,56.5,0,0,61,1
2023-07-22 11:35:00,21.35,24.0667,22.8333,23.6667,23.55,56.6,0,0,61,1
2023-07-22 11:40:00,21.4,24.05,22.96,23.7875,23.7,57.4,0,0,61,1
2023-07-22 11:45:00,21.4833,24.0848,23.225,24.2,23.9333,56.7273,0,0,61,1
2023-07-22 11:50:00,21.5667,24.1197,23.2,24.1143,24.1167,56.5,0,0,61,1
2023-07-22 11:55:00,21.7,24.1545,23.3,24.2,24.1,57,0,0,61,1
2023-07-22 12:00:00,21.9,24.15,23.5,24.4,24.18,57.1667,0,0,61,1
2023-07-22 13:25:00,22.734,24.14,24.1,22.7,21.2222,56.5,0,0,61,1
2023-07-22 13:30:00,22.776,24.1457,24.1,22.62,21.1167,56.5,0,0,61,1
2023-07-22 13:35:00,22.818,24.1514,24.2,22.3,20.7571,57,0,0,62,1
2023-07-22 13:40:00,22.86,24.1571,24.2,22.175,20.35,57.1364,0,0,62,1
2023-07-22 13:45:00,22.85,24.1512,24.2667,22.08,20.15,57.2727,0,0,62,1
2023-07-22 13:50:00,22.85,24.1452,24.1667,22.1444,20.3,57.4091,0,0,62,1
2023-07-22 13:55:00,22.85,24.1393,24.1667,21.9,19.8667,57.5455,0,0,62,1
2023-07-22 14:00:00,22.85,24.1333,24.3333,21.7333,19.64,57.6818,0,0,62,1
2023-07-22 14:05:00,22.85,24.15,24.3,21.6286,19.5375,57.8182,0,0,62,1
2023-07-22 14:10:00,22.85,24.04,24.0667,21.56,19.4125,57.9545,0,0,62,1
2023-07-22 14:15:00,22.85,24,24.1,21.35,19.4,58.0909,0,0,62,1
2023-07-22 14:20:00,22.84,23.96,23.8857,21.46,19.5,58.2273,0,0,62,1
2023-07-22 14:25:00,22.86,23.92,23.92,21.9444,20,58.3636,0,0,62,1
2023-07-22 14:30:00,22.8,23.88,23.85,22.1143,20.3,58.5,0,0,62,1
2023-07-22 14:35:00,22.55,23.84,23.4667,21.8333,20.1333,57.8,0,0,62,1
2023-07-22 16:00:00,21.6,23.65,22.8667,21.525,20.02,55.5,0,0,60,1
2023-07-22 16:05:00,21.5333,23.6444,22.85,21.5,20.2,56.5,0,0,60,1
2023-07-22 16:10:00,21.4167,23.6287,22.65,21.3875,19.975,56,0,0,60,1
2023-07-22 16:15:00,21.3,23.613,22.4,21.1778,19.7615,55.5455,0,0,60,1
2023-07-22 16:20:00,21.05,23.5972,22.175,20.9714,19.7,55.5,0,0,60,1
2023-07-22 16:25:00,20.8,23.5815,21.9,20.7286,19.375,55.5,0,0,60,1
2023-07-22 16:30:00,20.4667,23.5657,21.675,20.5667,19.3333,55.4667,0,0,60,1
2023-07-22 16:35:00,20.1,23.55,21.4444,20.47,19.1444,55.5,0,0,60,1
2023-07-22 16:40:00,20,23.5,21.525,20.45,19.16,55.5714,0,0,60,1
2023-07-22 16:45:00,20.0375,23.484,21.3286,20.5,19.1538,55.4545,0,0,60,1
2023-07-22 16:50:00,20.075,23.468,21.42,20.3167,19.09,55.6667,0,0,61,1
2023-07-22 16:55:00,20.1125,23.452,21.55,20.4625,19.11,56.5,0,0,61,1
2023-07-22 17:00:00,20.15,23.436,21.725,20.6833,19.4333,56,0,0,61,1
2023-07-22 17:05:00,20.4,23.42,21.9667,20.76,19.35,55.5,0,0,60,1
2023-07-22 17:10:00,20.3667,23.404,22.2,20.7667,19.35,55.6,0,0,60,1
2023-07-22 17:15:00,20.3333,23.388,22.025,20.72,19.35,55.5,0,0,60,1
2023-07-22 17:20:00,20.3,23.372,21.8,20.6,19.325,55.5,0,0,60,1
2023-07-22 17:25:00,20.2167,23.356,21.725,20.6,19.25,55.4667,0,0,60,1
2023-07-22 17:30:00,20.1333,23.34,21.4857,20.34,18.9667,56.4286,0,0,61,1
2023-07-22 17:35:00,20.0429,23.35,21.575,20.2,18.725,55.5,0,0,61,1
2023-07-22 17:40:00,20.0571,23.3139,21.525,19.95,18.5,55.5,0,0,60,1
2023-07-22 17:45:00,20.0714,23.2778,21.4667,19.875,18.36,55.5,0,0,60,1
2023-07-22 17:50:00,20.0857,23.2417,21.4,19.8778,18.2,55.4722,0,0,60,1
2023-07-22 17:55:00,20.1,23.2056,21.7333,19.7846,18.1,55.4444,0,0,60,1
2023-07-22 18:00:00,20.15,23.1694,21.7333,19.875,18.125,55.6,0,0,61,1
2023-07-22 18:05:00,20.2,23.1333,21.7333,19.85,18.1,55.75,0,0,61,1
2023-07-22 18:10:00,20.1,23.15,21.725,20.0167,18.0429,55.75,0,0,61,1
2023-07-22 18:15:00,20.0875,23.124,21.7,19.9333,18.1,55.4,0,0,60,1
2023-07-22 18:20:00,20.075,23.0981,21.7,19.9375,18.3,56,0,0,61,1
2023-07-22 18:25:00,20.0625,23.0721,21.7,20.3727,18.7875,56.5,0,0,61,1
2023-07-22 18:30:00,20.05,23.0462,21.7,20.65,19.3,56.5556,0,0,61,1
2023-07-22 18:35:00,20,23.05,21.4833,20.6727,19.475,56.4286,0,0,61,1
2023-07-22 19:45:00,19.8333,23.1444,21.32,21.8143,21.3375,56.6667,0,0,61,1
2023-07-22 19:50:00,19.7689,23.1508,21.1,21.8,21.4222,56.4444,0,0,61,1
2023-07-22 19:55:00,19.7044,23.1571,21.14,21.775,21.35,56.5,0,0,61,1
2023-07-22 20:00:00,19.64,23.1548,21.1,21.7857,21.5,55.6667,0,0,61,1
2023-07-22 20:05:00,19.59,23.1524,21.14,22.0333,21.62,56.1,0,0,61,1
2023-07-22 20:10:00,19.54,23.15,21.12,21.9333,21.585,56.5,0,0,61,1
2023-07-22 20:15:00,19.4733,23.1476,21.0667,21.85,21.55,56.1111,0,0,61,1
2023-07-22 20:20:00,19.4067,23.1452,20.8714,21.925,21.5714,56.3333,0,0,61,1
2023-07-22 20:25:00,19.34,23.1429,20.88,21.775,21.5333,56,0,0,61,1
2023-07-22 20:30:00,19.2711,23.1119,20.84,21.78,21.7667,56.6667,0,0,61,1
2023-07-22 20:35:00,19.2022,23.081,20.75,21.71,21.6333,56.4,0,0,61,1
2023-07-22 20:40:00,19.1333,23.05,20.5714,21.7,21.6125,56.5714,0,0,61,1
2023-07-22 20:45:00,19.0333,23.0471,20.4667,21.58,21.5312,56.4545,0,0,61,1
2023-07-22 22:05:00,18.2,22.8429,19.8333,21.65,20.775,56.4773,0,0,61,1
2023-07-22 22:10:00,18.1167,22.85,19.6444,21.7,20.65,56.5,0,0,60,1
2023-07-22 22:15:00,18.0333,22.8293,19.58,21.6429,20.7,56.5,0,0,61,1
2023-07-22 22:20:00,18.0189,22.8086,19.6833,21.7667,20.74,56.5,0,0,61,1
2023-07-22 22:25:00,18.0044,22.7879,19.6833,21.66,20.6714,55.5,0,0,61,1
2023-07-22 22:30:00,17.99,22.7671,19.64,21.65,20.6,56.2857,0,0,61,1
2023-07-22 22:35:00,17.9755,22.7464,19.6,21.65,20.5833,56.4286,0,0,61,1
2023-07-22 22:40:00,17.9611,22.7257,19.65,21.65,20.66,56.481,0,0,61,1
2023-07-22 22:45:00,17.9466,22.705,19.65,21.8,20.76,56.5333,0,0,61,1
2023-07-22 22:50:00,17.9322,22.6843,19.6333,21.925,20.6,56.5,0,0,61,1
2023-07-22 22:55:00,17.9177,22.6636,19.6667,22.05,20.61,56.5,0,0,61,1
2023-07-22 23:00:00,17.9033,22.6429,19.3353,21.82,20.65,56,0,0,61,1
2023-07-22 23:05:00,17.8888,22.65,19.5667,21.85,20.65,55.5,0,0,61,1
2023-07-22 23:10:00,17.8744,22.6242,19.5667,21.66,20.6,55.5,0,0,61,1
2023-07-22 23:15:00,17.8599,22.5983,19.54,21.7875,20.6,55.5,0,0,61,1
2023-07-22 23:20:00,17.8455,22.5725,19.5,21.65,20.375,55.5,0,0,61,1
2023-07-22 23:25:00,17.846,22.5467,19.1923,21.725,20.4833,55.5,0,0,61,1
2023-07-22 23:30:00,17.8466,22.55,19.18,21.65,20.375,56.5,0,0,61,1
2023-07-22 23:35:00,17.8472,22.5327,19.28,21.6833,20.35,56.5,0,0,61,1
2023-07-22 23:40:00,17.8477,22.5155,19.35,21.7167,20.475,56.6,0,0,61,1
2023-07-22 23:45:00,17.8483,22.4982,19.2154,21.85,20.5375,56.5,0,0,61,1
2023-07-22 23:50:00,17.8489,22.481,19.3625,21.65,20.35,56.4444,0,0,61,1
2023-07-22 23:55:00,17.8494,22.4637,19.5167,21.65,20.4,56.5222,0,0,61,1
2023-07-23 00:00:00,17.85,22.4464,19.5833,21.7,20.375,56.6,0,0,61,1
2023-07-23 00:05:00,17.85,22.4292,19.5167,21.65,20.4,56.5,0,0,61,1
2023-07-23 00:10:00,17.85,22.4119,19.5167,21.6667,20.4167,56.5,0,0,61,1
2023-07-23 00:15:00,17.8571,22.3946,19.46,21.6429,20.375,56.5,0,0,61,1
2023-07-23 00:20:00,17.8333,22.3774,19.5,21.6571,20.375,57,0,0,61,1
2023-07-23 00:25:00,17.8667,22.3601,19.5,21.7571,20.525,57.5,0,0,61,1
2023-07-23 00:30:00,17.84,22.3429,19.4667,21.65,20.4625,56.5,0,0,61,1
2023-07-23 00:35:00,17.8556,22.35,19.4833,21.7167,20.54,57.6,0,0,61,1
2023-07-23 02:15:00,17.477,22.15,19.0286,21.6667,20.1,57.3333,0,0,62,1
2023-07-23 02:20:00,17.4427,22.1429,19.04,21.7,19.975,57.3333,0,0,62,1
2023-07-23 02:25:00,17.4085,22.15,19.0167,21.6667,20.075,57.5556,0,0,62,1
2023-07-23 02:30:00,17.3742,22.15,18.7462,21.65,20.0333,57.3333,0,0,61,1
2023-07-23 02:35:00,17.34,22.15,18.8714,21.625,19.85,57.5,0,0,62,1
2023-07-23 02:40:00,17.3225,22.1293,18.9,21.6,19.9,57.5385,0,0,61,1
2023-07-23 02:45:00,17.305,22.1087,18.6714,21.5,19.82,57.5,0,0,62,1
2023-07-23 02:50:00,17.2875,22.088,18.6625,21.5667,19.84,57.5,0,0,62,1
2023-07-23 02:55:00,17.27,22.0673,18.6222,21.6333,19.7167,57.4545,0,0,62,1
2023-07-23 03:00:00,17.2525,22.0467,18.7429,21.7,19.775,57.5556,0,0,62,1
2023-07-23 03:05:00,17.235,22.05,18.7333,21.4,19.625,57.4,0,0,62,1
2023-07-23 03:10:00,17.2175,22.0327,18.6833,21.5,19.7,57.5,0,0,62,1
2023-07-23 03:15:00,17.2,22.0155,18.49,21.3444,19.6667,57.5,0,0,62,1
2023-07-23 03:20:00,17.1444,21.9982,18.5111,21.3571,19.6286,57.5,0,0,62,1
2023-07-23 03:25:00,17.0889,21.981,18.54,21.3333,19.5857,57.5,0,0,62,1
2023-07-23 03:30:00,17.0333,21.9637,18.5667,21.35,19.5429,57.5,0,0,62,1
2023-07-23 03:35:00,16.9833,21.9464,18.5333,21.5,19.65,57.6,0,0,62,1
2023-07-23 03:40:00,16.9333,21.9292,18.3,20.1778,19.925,57.4545,0,0,62,1
2023-07-23 03:45:00,16.8833,21.9119,18.25,19.725,19.75,57.5556,0,0,62,1
2023-07-23 03:50:00,16.8333,21.8946,18.3667,19.6667,19.64,57,0,0,62,1
2023-07-23 03:55:00,16.7889,21.8774,18.0357,19.6,19.3714,57.5,0,0,62,1
2023-07-23 04:00:00,16.7444,21.8601,18.1571,19.4625,19.35,57.5,0,0,62,1
2023-07-23 04:05:00,16.7,21.8429,18.2333,19.425,19.4,56.5,0,0,62,1
2023-07-23 04:10:00,16.6,21.85,18.2,19.5,19.4,57.375,0,0,62,1
2023-07-23 04:15:00,16.5,21.8241,18.1333,19.3571,19.16,57.4286,0,0,62,1
2023-07-23 04:20:00,16.55,21.7982,18.16,19.28,19.1182,57.5,0,0,62,1
2023-07-23 04:25:00,16.555,21.7723,18.16,19.2091,19.1333,57.5,0,0,62,1
2023-07-23 04:30:00,16.56,21.7464,17.7875,19.1625,19.0875,56.5,0,0,62,1
2023-07-23 04:35:00,16.565,21.7205,17.7375,19.13,19.125,56.5,0,0,62,1
2023-07-23 04:40:00,16.57,21.6946,17.96,19.1571,19.175,57,0,0,62,1
2023-07-23 04:45:00,16.575,21.6687,17.9,19.1857,18.85,57.5714,0,1,62,1
2023-07-23 04:50:00,16.58,21.6429,17.85,19.0833,18.9167,57.5,0,3,62,1
2023-07-23 04:55:00,16.585,21.65,17.7455,19.1889,19.1,56.5,0,6,62,1
2023-07-23 05:00:00,16.59,21.65,18.14,19.2,19.1333,56.8,0,8,62,1
2023-07-23 05:05:00,16.595,21.65,18.1333,19.3273,19.1,57.5,0,11,62,1
2023-07-23 05:10:00,16.6,21.6533,18.2,19.44,19.2,57.4286,0,13,62,1
2023-07-23 05:15:00,16.6417,21.6567,18.7,19.8429,19.5667,56.5,0,16,62,1
2023-07-23 05:20:00,16.6833,21.66,19.45,20.9429,20.4429,56.5,0,16,62,1
2023-07-23 06:40:00,17.8667,21.9,19.3,21.125,20.5,57.1667,0,0,62,1
2023-07-23 06:45:00,17.9311,21.9556,19.52,21.05,20.3714,57.5,0,0,62,1
2023-07-23 06:50:00,17.9956,22.0111,19.6667,21.2,20.6667,57.4286,0,0,62,1
2023-07-23 06:55:00,18.06,22.0667,19.6,21.25,20.6333,57.5714,0,0,62,1
2023-07-23 07:00:00,18.1567,22.16,19.82,21.3333,20.675,56.6667,0,0,62,1
2023-07-23 07:05:00,18.2533,22.2013,19.725,21.3,20.7931,57.5,0,0,62,1
2023-07-23 07:10:00,18.35,22.2427,20.1,21.5,20.9111,57.5,0,0,62,1
2023-07-23 07:15:00,18.4583,22.284,19.875,21.35,20.94,58,0,0,62,1
2023-07-23 07:20:00,18.5667,22.3253,20,21.3667,21.0311,57,0,0,62,1
2023-07-23 07:25:00,18.7333,22.3667,20.1286,21.5083,21.1222,57.5,0,0,62,1
2023-07-23 07:30:00,18.9,22.4302,20.36,21.65,21.2,57.5333,0,0,62,1
2023-07-23 07:35:00,18.84,22.4937,20.4,21.6,21.35,57.4,0,0,62,1
2023-07-23 07:40:00,18.85,22.5571,20.42,21.55,21.35,57.5385,0,0,62,1
2023-07-23 07:45:00,18.8625,22.5914,20.1714,21.7,21.4333,57,0,0,62,1
2023-07-23 07:50:00,18.875,22.6257,20.0833,21.75,21.1,57.5455,0,0,62,1
2023-07-23 07:55:00,18.8875,22.66,20.1571,21.74,21.1667,57,0,0,62,1
2023-07-23 08:00:00,18.9,22.7289,20.25,21.7222,21.45,57.5714,0,0,62,1
2023-07-23 08:05:00,19.0667,22.7978,20.4,21.8111,21.65,57.5,0,0,62,1
2023-07-23 08:10:00,19.2,22.8667,20.7667,21.9,21.7167,57.4286,0,0,61,1
2023-07-23 08:15:00,19.3,22.9444,20.875,21.95,21.9333,56.5,0,0,61,1
2023-07-23 08:20:00,19.4,23.0222,20.98,21.85,21.86,57.5714,0,0,62,1
2023-07-23 08:25:00,19.6,23.1,21.03,22.05,22.2571,57,0,0,62,1
2023-07-23 08:30:00,19.8,23.1278,21.275,21.86,22.15,57.5,0,0,61,1
2023-07-23 08:35:00,19.95,23.1556,21.65,21.98,22.5,57.5385,0,0,62,1
2023-07-23 08:40:00,20.1,23.2528,21.7,22.1,22.6,57.4286,0,0,61,1
2023-07-23 08:45:00,20,23.35,21.7,22.25,22.725,57.5,0,0,61,1
2023-07-23 08:50:00,20.05,23.3667,21.41,22.2,22.525,57.5,0,0,61,1
2023-07-23 08:55:00,20.0667,23.4333,21.54,22.16,22.55,57.5556,0,0,61,1
2023-07-23 09:00:00,20.2,23.5,21.7,22.23,22.72,57,0,0,61,1
2023-07-23 09:05:00,20.15,23.5667,21.7333,22.3,22.7667,57.5,0,0,61,1
2023-07-23 09:10:00,20.1,23.5917,21.75,22.45,22.6714,57.5,0,0,61,1
2023-07-23 09:15:00,20.1667,23.6167,21.8,22.65,22.7286,57.5556,0,0,61,1
2023-07-23 09:20:00,20.4,23.6417,21.9,22.5,22.925,57.4444,0,0,61,1
2023-07-23 09:25:00,20.44,23.6667,21.9857,22.4125,22.9667,57.5,0,0,61,1
2023-07-23 09:30:00,20.48,23.65,22.06,22.35,23.2,57.5,0,0,61,1
2023-07-23 09:35:00,20.52,23.7042,21.85,22.65,23.05,57.2,0,0,61,1
2023-07-23 09:40:00,20.56,23.7583,21.82,22.7,22.9,57.5,0,0,61,1
2023-07-23 09:45:00,20.6,23.8125,22.2,22.7,23.1,57.5556,0,0,61,1
2023-07-23 09:50:00,20.7,23.8667,22.2333,22.67,23.3,57.4,0,0,61,1
2023-07-23 09:55:00,20.6778,23.915,22.3,22.64,23.2286,57.5556,0,0,61,1
2023-07-23 10:00:00,20.6556,23.9633,22.225,22.675,23.225,57.5,0,0,61,1
2023-07-23 10:05:00,20.6333,24.0117,21.9455,22.6143,23.0667,57.5,0,0,61,1
2023-07-23 10:10:00,20.7,24.06,22.2,22.6643,23.0667,57.5,0,0,61,1
2023-07-23 10:15:00,20.85,24.2,22.54,22.7143,23.2667,56.6364,0,0,61,1
2023-07-23 10:20:00,21,24.2556,22.6143,22.65,23.525,57.0909,0,0,61,1
2023-07-23 10:25:00,21.15,24.3111,22.96,22.76,23.7,56.9,0,0,61,1
2023-07-23 10:30:00,21.2583,24.3667,22.875,23.5667,23.35,57,0,0,61,1
2023-07-23 10:35:00,21.3667,24.425,23,23.85,23.6625,57,0,0,61,1
2023-07-23 10:40:00,21.425,24.4833,23.1667,23.99,23.9,57.5385,0,0,61,1
2023-07-23 10:45:00,21.4833,24.5417,23.1,23.88,23.86,57.4,0,0,61,1
2023-07-23 10:50:00,21.5417,24.6,23.03,23.94,23.84,57.5,0,0,61,1
2023-07-23 10:55:00,21.6,24.55,23.1571,24.075,23.9,57.5,0,0,61,1
2023-07-23 11:00:00,21.7,24.5467,23.3,24.2167,24.1125,57.6667,0,0,61,1
2023-07-23 11:05:00,21.6,24.5433,23.1667,24.26,24.1167,57.4,0,0,61,1
2023-07-23 11:10:00,21.5,24.54,23.14,23.98,24.05,57.6,0,0,61,1
2023-07-23 11:15:00,21.4,24.5412,22.8375,23.9125,23.9,57.5,0,0,61,1
2023-07-23 11:20:00,21.3,24.5425,22.7667,23.5714,23.5333,57.4444,0,0,62,1
2023-07-23 11:25:00,21.4,24.5437,22.8429,23.6625,23.6714,57.5,0,0,61,1
2023-07-23 11:30:00,21.525,24.545,23.1857,24.125,23.88,57.5,0,0,61,1
2023-07-23 11:35:00,21.65,24.5463,23.5,24.2429,24.18,57.6667,0,0,61,1
2023-07-23 11:40:00,21.9,24.5475,23.46,24.3,24.18,56.6,0,0,61,1
2023-07-23 11:45:00,21.9833,24.5488,23.5,24.1167,23.8,56.5,0,0,61,1
2023-07-23 11:50:00,22.0667,24.55,23.58,23.925,23.6333,57.5,0,0,61,1
2023-07-23 11:55:00,22.1167,24.56,23.7,23.35,22.6,57.5,0,0,61,1
2023-07-23 12:00:00,22.1667,24.555,23.7,22.775,21.7,57.5,0,0,61,1
2023-07-23 12:05:00,22.2133,24.55,23.7,22.4833,21.2714,56.5,0,0,61,1
2023-07-23 12:10:00,22.26,24.5,23.7,22.5375,21.14,56.5,0,0,61,1
2023-07-23 12:15:00,22.3067,24.46,23.66,22.4,21.05,56.5,0,0,61,1
2023-07-23 12:20:00,22.3533,24.42,23.66,22.4091,20.9333,56.4286,0,0,61,1
2023-07-23 12:25:00,22.4,24.38,23.6857,22.44,21,56.5556,0,0,61,1
2023-07-23 12:30:00,22.4667,24.34,23.9667,22.29,20.6857,56,0,0,61,1
2023-07-23 12:35:00,22.5333,24.35,23.85,22.14,20.5429,56.5,0,0,61,1
2023-07-23 14:15:00,22.8528,24.14,24.2,21.8333,19.975,55.5,0,0,61,1
2023-07-23 14:20:00,22.85,24.1556,24.1,21.8,19.8,55.5,0,0,61,1
2023-07-23 14:25:00,22.85,24.15,24.2,21.7,19.5667,55.5,0,0,61,1
2023-07-23 14:30:00,22.85,24.1444,24.3,21.725,19.7333,55.5,0,0,60,1
2023-07-23 14:35:00,22.85,24.15,24.3,21.64,19.6,55.4545,0,0,60,1
2023-07-23 14:40:00,22.85,24.1321,24.0857,21.5429,19.5,55.5,0,0,60,1
2023-07-23 14:45:00,22.85,24.1143,24.2,21.55,19.525,55.5556,0,0,60,1
2023-07-23 14:50:00,22.85,24.0964,24.2,21.65,19.55,56,0,0,60,1
2023-07-23 14:55:00,22.8417,24.0786,24.2667,21.7333,19.86,55.5,0,0,61,1
2023-07-23 15:00:00,22.8333,24.0607,24.0667,22.15,20.2,55.4444,0,0,60,1
2023-07-23 15:05:00,22.85,24.0429,24.15,22.2286,20.4333,55.8,0,0,60,1
2023-07-23 15:10:00,22.85,24.05,24.1,22.1,20.3333,55.5,0,0,60,1
2023-07-23 15:15:00,22.7417,24.05,23.9364,22.1917,20.5125,55.7143,0,0,61,1
2023-07-23 15:20:00,22.6333,24.05,23.7727,22.18,20.45,56.4444,0,0,61,1
2023-07-23 15:25:00,22.5,24.05,23.625,21.85,20.3,56.3,0,0,60,1
2023-07-23 15:30:00,22.3,24.05,23.56,21.85,20.15,55.4,0,0,60,1
2023-07-23 15:35:00,22.2583,24.05,23.5,22.075,20.3429,55.5714,0,0,60,1
2023-07-23 15:40:00,22.2167,24.0556,23.5,21.8,20.2,55.5,0,0,60,1
2023-07-23 15:45:00,22.175,24.0462,23.5,21.95,20.1667,55.4444,0,0,60,1
2023-07-23 15:50:00,22.1333,24.05,23.4,21.65,20.15,55.5833,0,0,60,1
2023-07-23 15:55:00,22.0333,24.05,23.3,21.6667,20.2667,55.5556,0,0,60,1
2023-07-23 16:00:00,21.9933,24.0556,23.2,21.6,20.05,55.5278,0,0,61,1
2023-07-23 16:05:00,21.9533,24.0926,23.35,21.6556,20.1,55.5,0,0,61,1
2023-07-23 16:10:00,21.9133,24.1296,23.3,21.65,20.1667,55.4444,0,0,60,1
2023-07-23 16:15:00,21.8733,24.1667,23.3,21.7125,20.16,55.6667,0,0,60,1
2023-07-23 16:20:00,21.8333,24.1462,23.3,21.7375,20.1667,55.5714,0,0,60,1
2023-07-23 16:25:00,21.7167,24.15,23.225,21.6,20.05,55.5,0,0,60,1
2023-07-23 16:30:00,21.6,24.15,23.01,21.525,19.95,55.5,0,0,60,1
2023-07-23 16:35:00,21.63,24.15,23.05,21.65,20.075,55.9,0,0,60,1
2023-07-23 16:40:00,21.66,24.15,23.175,21.55,20.075,55.75,0,0,61,1
2023-07-23 16:45:00,21.64,24.15,23.1571,21.6,20.025,55.5,0,0,60,1
2023-07-23 16:50:00,21.5333,24.1533,23.14,21.55,20.03,55.5,0,0,61,1
2023-07-23 16:55:00,21.4367,24.1429,22.8182,21.5,19.9667,56.6667,0,0,61,1
2023-07-23 17:00:00,21.34,24.0914,22.6889,21.3333,19.95,56.1111,0,0,61,1
2023-07-23 17:05:00,21.316,24.04,22.7667,21.1333,19.6333,55.5556,0,0,61,1
2023-07-23 17:10:00,21.292,24.05,22.7667,21.1875,19.7,56.5,0,0,60,1
2023-07-23 17:15:00,21.268,24.0206,22.725,21.2143,19.82,56.5,0,0,61,1
2023-07-23 17:20:00,21.244,23.9913,22.7,21.4,19.94,56.5,0,0,61,1
2023-07-23 17:25:00,21.22,23.9619,22.6429,21.425,19.94,55.5,0,0,60,1
2023-07-23 17:30:00,21.196,23.9325,22.7333,21.35,19.85,55.5,0,0,60,1
2023-07-23 17:35:00,21.172,23.9032,22.7,21.48,20.025,55.5,0,0,60,1
2023-07-23 17:40:00,21.148,23.8738,22.7333,21.3833,19.85,55.5,0,0,60,1
2023-07-23 17:45:00,21.124,23.8444,22.7333,21.15,19.65,55.8333,0,0,61,1
2023-07-23 17:50:00,21.1,23.85,22.7333,20.725,19.1333,56.5,0,0,61,1
2023-07-23 17:55:00,21.0333,23.81,22.34,20.66,19.0286,55.5,0,0,60,1
2023-07-23 18:00:00,20.8,23.77,22.25,20.6,18.88,55.5,0,0,60,1
2023-07-23 18:05:00,20.75,23.73,22.2,20.6444,19.05,55.5,0,0,60,1
2023-07-23 18:10:00,20.7,23.69,22.2,20.22,18.62,55.5,0,0,60,1
2023-07-23 18:15:00,20.65,23.65,22.2,20.14,18.3,55.5,0,0,60,1
2023-07-23 18:20:00,20.6,23.6429,22.075,20.1286,18.24,55.5,0,0,60,1
2023-07-23 18:25:00,20.5,23.6196,21.82,20,18.4,55.5,0,0,61,1
2023-07-23 18:30:00,20.4167,23.5964,21.725,19.92,18.25,55.4,0,0,60,1
2023-07-23 18:35:00,20.3333,23.5732,21.7857,19.95,18.26,55.5,0,0,61,1
2023-07-23 18:40:00,20.2865,23.55,21.86,19.9833,18.3333,55.6,0,0,60,1
2023-07-23 18:45:00,20.2397,23.54,21.7,20.15,18.6,55.5,0,0,60,1
2023-07-23 18:50:00,20.1929,23.5246,21.7,20.5143,19.0714,55.3333,0,0,60,1
2023-07-23 18:55:00,20.1462,23.5092,21.7,20.475,19.175,55.6,0,0,61,1
2023-07-23 19:00:00,20.15,23.4938,21.7,20.52,19.1167,55.5,0,0,61,1
2023-07-23 19:05:00,20.15,23.4785,21.7333,20.35,19.0714,55.5,0,0,61,1
2023-07-23 19:10:00,20.1133,23.4631,21.7333,20.45,19.1444,55.5,0,0,61,1
2023-07-23 19:15:00,20.0767,23.4477,21.7333,20.6857,19.1667,56.3571,0,0,60,1
2023-07-23 19:20:00,20.04,23.4323,21.5333,20.56,19.28,56.5,0,0,61,1
2023-07-23 19:25:00,19.9883,23.4169,21.54,20.4875,19.12,56.5,0,0,61,1
2023-07-23 19:30:00,19.9367,23.4015,21.58,20.52,19.3,56.5,0,0,60,1
2023-07-23 19:35:00,19.885,23.3862,21.2875,20.4571,19.17,56.5,0,0,61,1
2023-07-23 19:40:00,19.8333,23.3708,21.2667,20.4714,19.17,56.5714,0,0,61,1
2023-07-23 19:45:00,19.7167,23.3554,21.1,20.2571,19.025,56.4286,0,0,61,1
2023-07-23 19:50:00,19.6,23.34,21.0667,20.3875,19.1429,56.5,0,0,61,1
2023-07-23 21:05:00,18.8925,23.1429,20.2769,20.2333,19.4571,56.5,0,0,61,1
2023-07-23 21:10:00,18.84,23.15,20.3429,20.5125,19.6,55.4,0,0,61,1
2023-07-23 21:15:00,18.792,23.2,20.4,20.5667,20.0167,55.5714,0,0,61,1
2023-07-23 21:20:00,18.744,23.1778,20.4,20.7286,20.14,56.2,0,0,61,1
2023-07-23 21:25:00,18.696,23.1556,20.42,20.9,20.3,55.5,0,0,61,1
2023-07-23 21:30:00,18.648,23.1333,20.2143,21.2667,20.5667,55.5,0,0,60,1
2023-07-23 21:35:00,18.6,23.1,20.13,21,20.7375,56,0,0,61,1
2023-07-23 21:40:00,18.588,23.0667,20.3,21.1333,20.7429,56.5455,0,0,61,1
2023-07-23 21:45:00,18.576,23.0333,20.2167,21.12,20.96,56.4545,0,0,61,1
2023-07-23 23:45:00,17.825,22.85,19.5167,21.7125,20.675,55,0,0,61,1
2023-07-23 23:50:00,17.8,22.8462,19.4571,21.7231,20.66,56,0,0,61,1
2023-07-23 23:55:00,17.775,22.8216,19.2583,21.65,20.55,56.3,0,0,61,1
2023-07-24 00:00:00,17.75,22.7971,19.225,21.7154,20.5375,56.6,0,0,61,1
2023-07-24 00:05:00,17.725,22.7726,19.46,21.65,20.45,56.5,0,0,61,1
2023-07-24 00:10:00,17.7,22.7481,19.4,21.725,20.5167,56.5,0,0,61,1
2023-07-24 00:15:00,17.65,22.7236,19.2857,21.6875,20.425,56.5,0,0,61,1
2023-07-24 00:20:00,17.6,22.699,19.07,21.65,20.35,56,0,0,61,1
2023-07-24 00:25:00,17.55,22.6745,19.2333,21.65,20.35,56.5,0,0,61,1
2023-07-24 00:30:00,17.5,22.65,19.26,21.7,20.3,56.5,0,0,61,1
2023-07-24 00:35:00,17.4762,22.6429,19.2667,21.65,20.25,56.5,0,0,61,1
2023-07-24 00:40:00,17.4524,22.6296,19.1833,21.6625,20.25,56.6,0,0,61,1
2023-07-24 00:45:00,17.4286,22.6163,19,21.55,20.2167,56.5,0,0,61,1
2023-07-24 00:50:00,17.4048,22.6031,19.03,21.55,20.1,56.5,0,0,61,1
2023-07-24 00:55:00,17.381,22.5898,18.9417,21.5444,20.2,57,0,0,61,1
2023-07-24 01:00:00,17.3571,22.5765,18.925,21.6143,20.2444,56.7857,0,0,61,1
2023-07-24 01:05:00,17.3333,22.5633,19,21.5923,20.1727,56.5714,0,0,61,1
2023-07-24 01:10:00,17.35,22.55,18.8875,21.5818,20.1857,56.3333,0,0,61,1
2023-07-24 01:15:00,17.35,22.5444,19.0833,21.56,20.12,56.5385,0,0,61,1
2023-07-24 01:20:00,17.35,22.52,19.04,21.5875,20.14,56.5,0,0,61,1
2023-07-24 01:25:00,17.35,22.4956,19.1,21.6125,20.1625,56.4286,0,0,61,1
2023-07-24 01:30:00,17.35,22.4711,18.8889,21.55,20.0833,57,0,0,61,1
2023-07-24 01:35:00,17.3143,22.4467,19.0667,21.55,20.1,56.4545,0,0,61,1
2023-07-24 01:40:00,17.2786,22.4222,18.7538,21.55,20.1,55.5,0,0,61,1
2023-07-24 01:45:00,17.2429,22.3978,18.9,21.6667,20.1444,56.5,0,0,61,1
2023-07-24 01:50:00,17.2071,22.3733,18.8857,21.7,20,55.5,0,0,61,1
2023-07-24 01:55:00,17.1714,22.3489,18.8714,21.7,20,56.5,0,0,61,1
2023-07-24 02:00:00,17.1357,22.3244,18.8667,21.55,19.9,56.5714,0,0,61,1
2023-07-24 02:05:00,17.1,22.3,18.6636,21.5833,19.9,56.5,0,0,61,1
2023-07-24 02:10:00,17.0667,22.35,18.6625,21.6167,19.85,56.5,0,0,61,1
2023-07-24 03:25:00,16.5429,22.1429,18.25,19.6,19.35,56.5,0,0,61,1
2023-07-24 03:30:00,16.55,22.1545,18.25,19.6,19.44,56.5,0,0,61,1
2023-07-24 03:35:00,16.55,22.1,18.18,19.6,19.4,56.6667,0,0,61,1
2023-07-24 03:40:00,16.55,22.1167,18.16,19.7,19.36,55.5556,0,0,61,1
2023-07-24 03:45:00,16.55,22.1333,18.18,19.72,19.34,55.5,0,0,61,1
2023-07-24 03:50:00,16.55,22.15,18.2429,19.625,19.46,55.5,0,0,61,1
2023-07-24 03:55:00,16.5667,22.1225,18.0455,19.6,19.4556,56,0,0,61,1
2023-07-24 04:00:00,16.6021,22.095,18.0077,19.6,19.475,56.5,0,0,61,1
2023-07-24 04:05:00,16.6375,22.0675,18.2,19.5833,19.525,56.5455,0,0,61,1
2023-07-24 04:10:00,16.6729,22.04,18.4286,19.6,19.65,56.5,0,0,61,1
2023-07-24 04:15:00,16.7083,22.05,18.4,19.7,19.6571,55.5,0,0,61,1
2023-07-24 04:20:00,16.7438,22.05,18.26,19.675,19.5667,55.5,0,0,61,1
2023-07-24 06:00:00,17.725,22.0556,19.34,21.025,20.5667,56.4286,0,0,61,1
2023-07-24 06:05:00,17.85,22.081,19.4375,21.05,20.48,56,0,0,61,1
2023-07-24 06:10:00,17.92,22.1063,19.45,21.175,20.65,56,0,0,61,1
2023-07-24 06:15:00,17.99,22.1317,19.6,21.075,20.82,56.2,0,0,61,1
2023-07-24 06:20:00,18.06,22.1571,19.6857,21.2,20.8167,56.3333,0,0,61,1
2023-07-24 06:25:00,18.1567,22.1918,19.8,21.3,20.9667,56.5,0,0,61,1
2023-07-24 06:30:00,18.2533,22.2265,19.77,21.375,20.9714,56.5714,0,0,61,1
2023-07-24 06:35:00,18.35,22.2612,19.94,21.5,21.12,56.4545,0,0,61,1
2023-07-24 06:40:00,18.6,22.2959,20.1,21.4143,21.2,56.1,0,0,61,1
2023-07-24 06:45:00,18.6833,22.3306,20.2625,21.35,21.4,56,0,0,61,1
2023-07-24 06:50:00,18.7667,22.3653,20.4667,21.45,21.4,56.1667,0,0,61,1
2023-07-24 06:55:00,18.85,22.4,20.38,21.55,21.6333,56.5,0,0,61,1
2023-07-24 07:00:00,19.1,22.35,20.5667,21.55,21.6,56.5,0,0,61,1
2023-07-24 07:05:00,19.2,22.4222,20.7667,21.76,21.875,56.5,0,0,61,1
2023-07-24 07:10:00,19.25,22.4944,20.84,21.6571,21.9,55.5,0,0,61,1
2023-07-24 07:15:00,19.3,22.5667,20.925,21.7714,22.05,55.4,0,0,61,1
2023-07-24 07:20:00,19.35,22.6667,20.9333,21.8857,22.1,55.5455,0,0,61,1
2023-07-24 07:25:00,19.3667,22.7667,21.08,22,22.1,55.8333,0,0,61,1
2023-07-24 07:30:00,19.5667,22.8667,21.225,21.9667,22.1714,55.5,0,0,61,1
2023-07-24 07:35:00,19.7,22.9444,21.2143,21.9625,22.35,55.5,0,0,61,1
2023-07-24 07:40:00,19.7833,23.0222,21.4333,22.1,22.4167,55.5,0,0,61,1
2023-07-24 07:45:00,19.8667,23.1,21.35,22.1143,22.5833,56.5,0,0,61,1
2023-07-24 07:50:00,19.9583,23.1667,21.4714,22.1125,22.5889,56.5,0,0,61,1
2023-07-24 07:55:00,20.05,23.2833,21.85,22.05,22.7556,56,0,0,61,1
2023-07-24 08:00:00,20.1333,23.4,21.82,22.1889,22.9667,56.5,0,0,61,1
2023-07-24 08:05:00,20.1667,23.4833,21.9,22.15,22.9167,56.5,0,0,61,1
2023-07-24 08:10:00,20.3667,23.5667,21.9083,22.4,23.12,56.5,0,0,61,1
2023-07-24 08:15:00,20.5083,23.6083,21.96,22.425,23.1111,56.5,0,0,61,1
2023-07-24 08:20:00,20.65,23.65,22.3,22.45,23.1875,55.5,0,0,61,1
2023-07-24 08:25:00,20.9,23.7,22.6667,22.4,23.5286,55.8333,0,0,61,1
2023-07-24 08:30:00,21.15,23.7778,23.14,22.45,23.9,56.1667,0,0,61,1
2023-07-24 08:35:00,21.4,23.8556,23.1,22.55,24.06,56.5,0,0,61,1
2023-07-24 08:40:00,21.4167,23.8896,23.2,22.6583,24.2167,56.5,0,0,61,1
2023-07-24 08:45:00,21.4333,23.9237,22.975,22.65,24.05,56.6,0,0,61,1
2023-07-24 08:50:00,21.45,23.9578,22.8875,22.7857,24.1667,56.5,0,0,61,1
2023-07-24 08:55:00,21.4667,23.9919,23.2,22.9,24.12,56,0,0,61,1
2023-07-24 09:00:00,21.4833,24.0259,23.2,22.8,24.2,57,0,0,61,1
2023-07-24 09:05:00,21.5,24.06,23.3,23,24.125,56,0,0,60,1
2023-07-24 09:10:00,21.5167,24.0836,23.2,22.9364,24.0889,56.5,0,0,60,1
2023-07-24 09:15:00,21.5333,24.1073,23.0667,22.85,24.1,56.3333,0,0,61,1
