timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-24 09:20:00,21.55,24.1309,23.4,23,24.1333,55.5455,0,0,60,1
2023-07-24 09:25:00,21.55,24.1545,23.225,22.9,23.975,56.3333,0,0,61,1
2023-07-24 09:30:00,21.55,24.15,23.1375,22.85,24.1,56.4545,0,0,60,1
2023-07-24 10:50:00,22.4667,24.35,23.9667,24.7286,24.6818,56.2667,0,0,61,1
2023-07-24 10:55:00,22.5333,24.35,24.0667,24.9667,24.65,56.5333,0,0,61,1
2023-07-24 11:00:00,22.6,24.3533,24.1,24.975,24.74,56.4667,0,0,60,1
2023-07-24 11:05:00,22.6667,24.3525,24.1,24.85,24.5727,56.5556,0,0,61,1
2023-07-24 11:10:00,22.6333,24.3517,24.075,24.5889,24.1333,57.5,0,0,60,1
2023-07-24 11:15:00,22.55,24.3508,23.94,24,23.68,56.5,0,0,61,1
2023-07-24 11:20:00,22.5444,24.35,23.8,23.65,22.99,56.75,0,0,61,1
2023-07-24 11:25:00,22.55,24.3455,23.9667,23.3429,22.4583,55.5,0,0,61,1
2023-07-24 11:30:00,22.3,24.35,23.65,23.0889,22.02,56.3636,0,0,61,1
2023-07-24 11:35:00,22.35,24.3139,23.7,22.55,21.3222,56.4545,0,0,61,1
2023-07-24 11:40:00,22.4,24.2778,23.8,22.3,21.04,56.5,0,0,61,1
2023-07-24 11:45:00,22.475,24.2417,23.84,22.3875,20.84,56.5,0,0,61,1
2023-07-24 11:50:00,22.55,24.2056,24.1,22.225,20.5625,56.8571,0,0,61,1
2023-07-24 11:55:00,22.55,24.1694,23.8,22.04,20.2571,55.5,0,0,61,1
2023-07-24 12:00:00,22.5667,24.1333,23.8667,21.925,20.1,56,0,0,61,1
2023-07-24 12:05:00,22.65,24.0889,24.1,21.85,20.0667,56,0,0,61,1
2023-07-24 12:10:00,22.7,24.0444,24.1,21.9333,20.2,55.5455,0,0,61,1
2023-07-24 12:15:00,22.85,24,24.1333,22.3,20.5692,55.4286,0,0,61,1
2023-07-24 12:20:00,22.8625,24.0545,24.1,22.5,20.8,55.6,0,0,60,1
2023-07-24 12:25:00,22.875,24,24.1,22.175,20.6091,55.8333,0,0,61,1
2023-07-24 12:30:00,22.8875,24.005,24.1,22.2708,20.5833,55,0,0,61,1
2023-07-24 12:35:00,22.9,24.01,24.1556,22.3667,20.66,56,0,0,60,1
2023-07-24 12:40:00,22.875,24.015,24.2,22.3778,20.7455,56.5,0,0,61,1
2023-07-24 12:45:00,22.85,24.02,24.2,22.425,20.7429,56.5,0,0,61,1
2023-07-24 12:50:00,22.825,24.025,24.0667,22.35,20.6,56.5556,0,0,61,1
2023-07-24 12:55:00,22.8,24.03,24.1,22.41,20.6333,56.5,0,0,61,1
2023-07-24 13:00:00,22.675,24.035,23.7,22.16,20.5625,56.5,0,0,61,1
2023-07-24 13:05:00,22.55,24.04,23.7,22.16,20.52,55.7778,0,0,61,1
2023-07-24 13:10:00,22.55,24.045,23.85,22.1545,20.5,56.1333,0,0,61,1
2023-07-24 13:15:00,22.55,24.05,23.85,22.08,20.7,56.5,0,0,61,1
2023-07-24 13:20:00,22.6,24.0319,23.8667,22.1615,20.5,56,0,0,60,1
2023-07-24 13:25:00,22.7,24.0139,24.1,22.36,20.6333,56,0,0,60,1
2023-07-24 13:30:00,22.7533,23.9958,24.1,22.4,20.68,56.5,0,0,61,1
2023-07-24 13:35:00,22.8067,23.9778,24.1,22.4,20.675,56.5,0,0,61,1
2023-07-24 13:40:00,22.86,23.9597,24.1,22.4429,20.71,55.7143,0,0,61,1
2023-07-24 13:45:00,22.8567,23.9417,24.1714,22.45,20.85,55.6,0,0,61,1
2023-07-24 13:50:00,22.8533,23.9236,24.3,22.5167,20.94,55.5,0,0,61,1
2023-07-24 13:55:00,22.85,23.9056,24.3,22.7,20.8,55.5,0,0,61,1
2023-07-24 14:00:00,22.8467,23.8875,24.3667,22.6375,20.96,55.6154,0,0,61,1
2023-07-24 14:05:00,22.8433,23.8694,24.2,22.5354,21.1,56.2727,0,0,61,1
2023-07-24 14:10:00,22.84,23.8514,24.1,22.4333,20.7,56.5,0,0,61,1
2023-07-24 14:15:00,22.8367,23.8333,24.1,22.35,20.56,56.6667,0,0,61,1
2023-07-24 14:20:00,22.8333,23.85,23.9667,22.1167,20.575,56.8333,0,0,61,1
2023-07-24 14:25:00,22.55,23.85,23.6429,22.0333,20.5,56.5,0,0,61,1
2023-07-24 14:30:00,22.3,23.8314,23.38,21.6,20.1429,56.8,0,0,61,1
2023-07-24 14:35:00,22.225,23.8128,23.3,21.65,20.1,57,0,0,61,1
2023-07-24 14:40:00,22.15,23.7942,23.4,21.7167,20.1333,56.5,0,0,61,1
2023-07-24 14:45:00,22.1486,23.7756,23.5,22,20.1857,56.5,0,0,61,1
2023-07-24 14:50:00,22.1472,23.757,23.5,21.5667,19.7667,56.5,0,0,61,1
2023-07-24 14:55:00,22.1458,23.7384,23.2889,21.45,19.6429,56.8333,0,0,61,1
2023-07-24 15:00:00,22.1444,23.7198,23.3,21.4167,19.6,57.1667,0,0,61,1
2023-07-24 15:05:00,22.15,23.7012,23.3,21.2667,19.5,57.1111,0,0,61,1
2023-07-24 15:10:00,22,23.6826,23.15,21.175,19.35,56.6667,0,0,61,1
2023-07-24 15:15:00,21.92,23.664,23.2,20.95,19,56.5,0,0,61,1
2023-07-24 15:20:00,21.84,23.6455,23.1,20.7286,18.85,56.5,0,0,61,1
2023-07-24 16:30:00,21.1455,23.65,22.7,21.2333,19.8651,56.5,0,0,61,1
2023-07-24 16:35:00,21.15,23.7,22.7,21.35,19.9333,55.5,0,0,60,1
2023-07-24 16:40:00,21.095,23.8667,22.7,21.6,19.8667,57.5,0,0,62,1
2023-07-24 16:45:00,21.04,23.8625,22.3714,21.2286,19.8083,57.5,0,0,62,1
2023-07-24 16:50:00,20.92,23.8583,22.25,21.25,19.75,57.5,0,0,62,1
2023-07-24 16:55:00,20.8,23.8542,22.2333,21.1286,19.65,57.5,0,0,62,1
2023-07-24 17:00:00,20.7333,23.85,22.2333,21.0625,19.65,57.5,0,0,62,1
2023-07-24 17:05:00,20.6667,23.8429,22.25,21.05,19.65,57.5,0,0,62,1
2023-07-24 17:10:00,20.6,23.85,22.2,21.125,19.7167,57.5,0,0,62,1
2023-07-24 17:15:00,20.57,23.7958,22,20.8857,19.65,57.5,0,0,62,1
2023-07-24 17:20:00,20.54,23.7417,21.9444,20.975,19.6143,57.5,0,0,62,1
2023-07-24 17:25:00,20.42,23.6875,21.7778,20.9,19.5,57.5,0,0,62,1
2023-07-24 17:30:00,20.3,23.6333,21.9,20.8,19.575,57.5,0,0,62,1
2023-07-24 17:35:00,20.2792,23.65,21.8,20.8857,19.575,57,0,0,62,1
2023-07-24 17:40:00,20.2583,23.6378,21.7333,20.6857,19.3667,56.5,0,0,61,1
2023-07-24 17:45:00,20.2375,23.6256,21.9,20.8,19.4125,56.1667,0,0,61,1
2023-07-24 17:50:00,20.2167,23.6133,21.85,20.7556,19.45,56.25,0,0,61,1
2023-07-24 17:55:00,20.1958,23.6011,21.85,20.85,19.65,56.3333,0,0,61,1
2023-07-24 18:00:00,20.175,23.5889,21.82,20.8222,19.65,56.5,0,0,61,1
2023-07-24 18:05:00,20.1542,23.5767,21.82,20.8333,19.51,55.5,0,0,61,1
2023-07-24 18:10:00,20.1333,23.5644,21.7,20.65,19.1444,56,0,0,61,1
2023-07-24 18:15:00,20.0333,23.5522,21.7,20.28,18.8625,56.5,0,0,61,1
2023-07-24 18:20:00,19.9947,23.54,21.6,20.1625,18.8,55.5,0,0,61,1
2023-07-24 18:25:00,19.956,23.492,21.55,19.9333,18.1,56.5,0,0,61,1
2023-07-24 18:30:00,19.9173,23.444,21.2231,19.65,18.1714,56.5,0,0,61,1
2023-07-24 18:35:00,19.8787,23.396,21.225,19.5429,17.9571,56.1667,0,0,61,1
2023-07-24 18:40:00,19.84,23.348,21.44,19.65,18.0429,55.5,0,0,61,1
2023-07-24 18:45:00,19.78,23.3,21.36,19.575,17.8857,55.8889,0,0,61,1
2023-07-24 18:50:00,19.72,23.2855,21.0889,19.64,17.9556,56,0,0,60,1
2023-07-24 18:55:00,19.66,23.2709,21.25,19.54,18.05,55.5,0,0,61,1
2023-07-24 19:00:00,19.6,23.2564,21.125,19.6,18.1333,56.25,0,0,61,1
2023-07-24 19:05:00,19.5333,23.2418,21.14,19.975,18.5667,56.2679,0,0,61,1
2023-07-24 19:10:00,19.485,23.2273,21.125,20.05,18.7636,56.2857,0,0,61,1
2023-07-24 19:15:00,19.4367,23.2127,21.0667,20.0667,18.825,55.8333,0,0,61,1
2023-07-24 19:20:00,19.3883,23.1982,20.9,20.15,18.93,56.4667,0,0,61,1
2023-07-24 19:25:00,19.34,23.1836,20.825,20.1,18.9,56.5385,0,0,61,1
2023-07-24 19:30:00,19.3129,23.1691,20.94,20.0778,18.9667,56.4615,0,0,61,1
2023-07-24 19:35:00,19.2857,23.1545,20.9,20.16,19.1333,56.5,0,0,61,1
2023-07-24 19:40:00,19.2586,23.14,20.875,20.2444,19.2,56.5455,0,0,61,1
2023-07-24 19:45:00,19.2314,23.15,20.875,20.4143,19.44,56.5,0,0,61,1
2023-07-24 19:50:00,19.2043,23.1625,20.875,20.475,19.4,56.3333,0,0,61,1
2023-07-24 19:55:00,19.1771,23.175,20.7667,20.5111,19.57,56.5714,0,0,61,1
2023-07-24 20:00:00,19.15,23.1875,20.8333,20.6,19.7182,56.5,0,0,61,1
2023-07-24 20:05:00,19.14,23.2,20.4636,20.6444,19.9125,56.4286,0,0,61,1
2023-07-24 20:10:00,19.095,23.1778,20.47,20.7,20.0083,56,0,0,61,1
2023-07-24 20:15:00,19.05,23.1556,20.4636,20.87,20.2,56.5556,0,0,61,1
2023-07-24 20:20:00,19.0429,23.1333,20.5111,20.97,20.36,56.5,0,0,61,1
2023-07-24 21:50:00,19.1,23.35,20.8,21.75,21.6214,56.5,0,0,61,1
2023-07-24 21:55:00,19.05,23.3333,20.8,21.8222,21.675,56.5,0,0,61,1
2023-07-24 22:00:00,19.0694,23.3167,20.875,21.9333,21.8,56.4,0,0,61,1
2023-07-24 22:05:00,19.0889,23.3,20.8333,22.02,21.6667,56,0,0,61,1
2023-07-24 22:10:00,19.1083,23.2833,20.875,22.05,21.6,56.1667,0,0,61,1
2023-07-24 22:15:00,19.1278,23.2667,20.875,22,21.7167,55.4667,0,0,61,1
2023-07-24 22:20:00,19.1472,23.25,20.875,22.1167,21.7,56,0,0,61,1
2023-07-24 22:25:00,19.1667,23.2333,20.84,22.05,21.6917,56.5,0,0,61,1
2023-07-25 00:25:00,19.15,23.05,20.8,22.2667,21.625,56.5,0,0,61,1
2023-07-25 00:30:00,19.1467,23.0472,20.75,22.325,21.6,56.3333,0,0,61,1
2023-07-25 00:35:00,19.15,23.0444,20.7667,22.3375,21.7,55.8333,0,0,61,1
2023-07-25 00:40:00,19.15,23.05,20.7667,22.38,21.7333,56,0,0,61,1
2023-07-25 05:00:00,19.6,23.05,20.8111,22.3,21.6,27.6364,0,0,53,1
2023-07-25 05:05:00,19.4,23.0312,20.38,22.325,21.5167,53.3333,0,0,62,1
2023-07-25 05:10:00,19.35,23.0123,20.675,22.3167,21.56,58.5,0,0,61,1
2023-07-25 05:15:00,19.3,22.9935,20.7667,22.3636,21.69,56.5556,0,0,61,1
2023-07-25 05:20:00,19.25,22.9747,20.7667,22.3625,21.6,56.4444,0,0,61,1
2023-07-25 05:25:00,19.2,22.9558,20.7,22.34,21.6,56.5,0,0,61,1
2023-07-25 05:30:00,19.15,22.937,20.75,22.4,21.6583,56.5,0,0,61,1
2023-07-25 05:35:00,19.1429,22.9182,20.55,22.4,21.67,56.5455,0,0,61,1
2023-07-25 05:40:00,19.2,22.8994,20.6167,22.4429,21.625,56.5,0,0,61,1
2023-07-25 05:45:00,19.15,22.8805,20.7667,22.375,21.77,56.5,0,0,61,1
2023-07-25 05:50:00,19.15,22.8617,20.7667,22.4818,21.78,56.5,0,0,61,1
2023-07-25 05:55:00,19.1662,22.8429,20.7667,22.35,21.6444,56.4286,0,0,61,1
2023-07-25 06:00:00,19.1823,22.8538,20.84,22.4167,21.7875,56.6,0,0,61,1
2023-07-25 06:05:00,19.1985,22.8462,20.84,22.3857,21.8444,56.4444,0,0,61,1
2023-07-25 06:10:00,19.2146,22.85,20.84,22.4333,21.8,56.6,0,0,61,1
2023-07-25 06:15:00,19.2308,22.85,20.84,22.3571,21.7714,56.4444,0,0,61,1
2023-07-25 06:20:00,19.2469,22.85,20.84,22.3889,21.75,56.6,0,0,61,1
2023-07-25 06:25:00,19.2631,22.85,20.84,22.37,21.7444,56.5,0,0,61,1
2023-07-25 06:30:00,19.2792,22.85,20.84,22.4667,21.8556,56.4,0,0,61,1
2023-07-25 06:35:00,19.2954,22.8533,20.9,22.4364,21.8125,56.5,0,0,61,1
2023-07-25 06:40:00,19.3115,22.85,20.9,22.4077,21.91,56,0,0,61,1
2023-07-25 09:15:00,20.2,23.05,21.7333,22.725,22.65,56.5,0,0,61,1
2023-07-25 09:20:00,20.2393,23.0556,21.7333,22.73,22.73,56,0,0,61,1
2023-07-25 09:25:00,20.2786,23.0713,21.7333,22.7,22.7273,57,0,0,61,1
2023-07-25 09:30:00,20.3179,23.087,21.9,22.78,22.7,56.7143,0,0,62,1
2023-07-25 09:35:00,20.3571,23.1028,21.74,22.81,22.85,56.4286,0,0,61,1
2023-07-25 09:40:00,20.427,23.1185,21.86,22.8333,22.875,56.5,0,0,61,1
2023-07-25 09:45:00,20.4968,23.1343,21.9286,22.83,22.88,56.5556,0,0,61,1
2023-07-25 09:50:00,20.5667,23.15,21.9889,23.05,23.1083,56.5,0,0,61,1
2023-07-25 09:55:00,20.6667,23.1529,22.2,23.05,23.2125,56,0,0,61,1
2023-07-25 10:00:00,20.6444,23.15,22.3,23.125,23.4,57,0,0,61,1
2023-07-25 12:50:00,19.8,23.3667,21.25,23.125,22.52,56.5,0,0,61,1
2023-07-25 12:55:00,19.85,23.3622,21.35,23.15,22.54,56.4545,0,0,61,1
2023-07-25 13:00:00,19.7417,23.3578,21.2333,23.125,22.55,56.5,0,0,61,1
2023-07-25 13:05:00,19.6333,23.3533,21.2,23.1,22.3167,56.5455,0,0,61,1
2023-07-25 13:10:00,19.5,23.3489,21.125,23.1,22.2286,55.6667,0,0,61,1
2023-07-25 13:15:00,19.425,23.3444,21.125,22.9143,22.3,56.5,0,0,61,1
2023-07-25 13:20:00,19.35,23.3456,20.92,22.98,22.2,56.5455,0,0,61,1
2023-07-25 13:25:00,19.4583,23.3467,21.0333,22.85,22.1571,56.5,0,0,61,1
2023-07-25 13:30:00,19.5667,23.3478,21.1,23,22.4,55.5,0,0,61,1
2023-07-25 13:35:00,19.6,23.3489,21.0111,22.85,22.35,57.3333,0,0,61,1
2023-07-25 13:40:00,19.75,23.35,21.1857,22.8875,22.4,56.4286,0,0,61,1
2023-07-25 13:45:00,19.9,23.3556,21.54,22.925,22.6167,56.5,0,0,61,1
2023-07-25 16:05:00,20.3667,23.55,21.9714,23.1167,22.92,56.4,0,0,61,1
2023-07-25 16:10:00,20.6,23.56,22.2333,23.25,23.18,56.8571,0,0,61,1
2023-07-25 17:20:00,21.8833,23.54,23.15,21.8333,20.3429,56.5,0,0,61,1
2023-07-25 17:25:00,21.8667,23.55,23.1667,21.5917,20.04,56.5,0,0,61,1
2023-07-25 17:30:00,21.85,23.4975,23.12,21.42,19.55,56.4286,0,0,61,1
2023-07-25 17:35:00,21.8333,23.445,23.1,21.27,19.6778,56.5,0,0,61,1
2023-07-25 17:40:00,21.7947,23.3925,23.1,21.38,19.6875,56.5,0,0,61,1
2023-07-25 17:45:00,21.756,23.34,23.1,21.1286,19.4667,56.5455,0,0,61,1
2023-07-25 17:50:00,21.7173,23.3071,23.1,20.9714,19.17,56.4,0,0,61,1
2023-07-25 17:55:00,21.6787,23.2743,23.1,20.95,19.05,56.5,0,0,61,1
2023-07-25 18:00:00,21.64,23.2414,22.9,20.825,18.88,57,0,0,61,1
2023-07-25 18:05:00,21.6433,23.2086,22.8,20.7273,18.85,56.1667,0,0,61,1
2023-07-25 18:10:00,21.6467,23.1757,22.8,20.8462,19.0125,56.6667,0,0,61,1
2023-07-25 18:15:00,21.65,23.1429,22.95,20.97,19.1875,56.5,0,0,61,1
2023-07-25 18:20:00,21.6111,23.1272,22.7667,21.47,19.8,56.5,0,0,61,1
2023-07-25 18:25:00,21.5722,23.1116,22.825,21.55,19.925,56.5,0,0,61,1
2023-07-25 18:30:00,21.5333,23.0959,22.85,21.7,20.1,56.4444,0,0,61,1
2023-07-25 18:35:00,21.4689,23.0803,22.6333,21.3667,20.1,56.5714,0,0,61,1
2023-07-25 18:40:00,21.4044,23.0646,22.7,21.43,20.09,56.5,0,0,61,1
2023-07-25 18:45:00,21.34,23.049,22.6,21.375,20.1167,56.5,0,0,61,1
2023-07-25 18:50:00,21.35,23.0333,22.6,21.6125,20.3273,56.5,0,0,61,1
2023-07-25 18:55:00,21.35,23.05,22.7,21.7267,20.54,56.5,0,0,61,1
2023-07-25 19:00:00,21.35,23.05,22.6,21.65,20.65,56.4167,0,0,61,1
2023-07-25 20:25:00,20.6934,23.06,22.2,22.9273,22.7143,56.4773,0,0,61,1
2023-07-25 20:30:00,20.6747,23.2,22.1333,22.85,22.6571,56.5,0,0,61,1
2023-07-25 20:35:00,20.656,23.1833,22.25,23.0857,22.9,56.5,0,0,61,1
2023-07-25 20:40:00,20.6374,23.1667,22.2,23.125,22.8857,56.5333,0,0,61,1
2023-07-25 20:45:00,20.6187,23.15,22.1,23.1909,23.0143,57.5,0,0,61,1
2023-07-25 20:50:00,20.6,23.1333,21.9,23.05,22.85,56.5,0,0,61,1
2023-07-25 20:55:00,20.5,23.14,21.7667,22.9333,22.8,57.6,0,0,61,1
2023-07-25 21:00:00,20.4167,23.1467,21.82,22.96,22.7875,57,0,0,61,1
2023-07-25 21:05:00,20.3333,23.1533,21.725,22.8,22.7333,57,0,0,61,1
2023-07-25 21:10:00,20.2167,23.16,21.725,22.7,22.55,56.4444,0,0,61,1
2023-07-25 21:15:00,20.1,23.1667,21.5286,22.6875,22.6143,56.6667,0,0,61,1
2023-07-25 21:20:00,20,23.15,21.4286,22.5,22.475,56.5,0,0,61,1
2023-07-25 21:25:00,19.96,23.1333,21.3,22.4222,22.38,56.5,0,0,61,1
2023-07-25 21:30:00,19.92,23.0333,21.2333,22.4167,22.3875,56.5,0,0,61,1
2023-07-25 23:20:00,19.35,22.85,20.8143,22.5167,21.98,56.5556,0,0,61,1
2023-07-25 23:25:00,19.35,22.8455,20.875,22.58,21.9167,56.5,0,0,61,1
2023-07-25 23:30:00,19.3206,22.8274,20.7667,22.5222,21.95,56.4444,0,0,61,1
2023-07-25 23:35:00,19.2913,22.8094,20.875,22.5167,22,56.5294,0,0,61,1
2023-07-25 23:40:00,19.2619,22.7914,20.875,22.4667,21.6,56.5,0,0,61,1
2023-07-25 23:45:00,19.2325,22.7734,20.7667,22.4667,21.775,56.5,0,0,61,1
2023-07-25 23:50:00,19.2032,22.7554,20.6167,22.5,21.75,56.4,0,0,61,1
2023-07-25 23:55:00,19.1738,22.7374,20.5714,22.3667,21.65,56.5455,0,0,61,1
2023-07-26 00:00:00,19.1444,22.7194,20.4143,22.4,21.5833,56.5,0,0,61,1
2023-07-26 00:05:00,19.0972,22.7014,20.475,22.5,21.6636,56.4444,0,0,61,1
2023-07-26 00:10:00,19.05,22.6834,20.6,22.4,21.5833,56.5,0,0,61,1
2023-07-26 00:15:00,19.0333,22.6654,20.475,22.4375,21.64,56.6,0,0,61,1
2023-07-26 00:20:00,18.9667,22.6474,20.2875,22.3714,21.4667,56.5,0,0,61,1
2023-07-26 00:25:00,18.9,22.65,20.38,22.4,21.3714,57.5,0,0,61,1
2023-07-26 00:30:00,18.8333,22.625,20.3167,22.38,21.36,57.5,0,0,61,1
2023-07-26 00:35:00,18.7889,22.6,20.1538,22.3,21.2667,57,0,0,61,1
2023-07-26 00:40:00,18.7444,22.575,20.175,22.3333,21.3,56.5,0,0,61,1
2023-07-26 00:45:00,18.7,22.55,20.175,22.3,21.2,57,0,0,61,1
2023-07-26 00:50:00,18.6667,22.5429,20.175,22.3,21.15,57.5,0,0,61,1
2023-07-26 00:55:00,18.6333,22.5187,19.97,22.2333,21.19,57.5,0,0,61,1
2023-07-26 01:00:00,18.6,22.4946,20.04,22.2462,21.16,56.5,0,0,61,1
2023-07-26 01:05:00,18.5667,22.4705,20.04,22.2,21.0625,56.5,0,0,61,1
2023-07-26 01:10:00,18.5333,22.4464,20.1167,22.15,21.125,56.5,0,0,61,1
2023-07-26 01:15:00,18.5,22.4223,20.1,22.1667,21.1,56.6667,0,0,61,1
2023-07-26 01:20:00,18.55,22.3982,20.14,22.1,20.9625,56.5714,0,0,61,1
2023-07-26 01:25:00,18.5086,22.3741,19.82,22.2167,21.0167,57.5,0,0,61,1
2023-07-26 01:30:00,18.4671,22.35,19.94,22.4,21.0833,57.1,0,0,61,1
2023-07-26 01:35:00,18.4257,22.3455,19.9,22.3583,21.125,56.7,0,0,61,1
2023-07-26 03:00:00,17.8125,22.15,19.3,21.85,20.4667,56.5,0,0,61,1
2023-07-26 03:05:00,17.775,22.14,19.08,21.8667,20.35,56.5,0,0,61,1
2023-07-26 03:10:00,17.7375,22.105,19.0111,21.9167,20.5,56.4286,0,0,61,1
2023-07-26 03:15:00,17.7,22.07,19.0667,21.86,20.3333,56.5,0,0,61,1
2023-07-26 03:20:00,17.62,22.035,19.1833,21.95,20.45,56.5,0,0,61,1
2023-07-26 03:25:00,17.54,22,19.16,22.05,20.275,56.6667,0,0,61,1
2023-07-26 03:30:00,17.5006,22.05,18.9444,22.0167,20.15,56.5,0,0,61,1
2023-07-26 03:35:00,17.4611,22.05,18.9286,21.9833,20.08,55.5,0,0,61,1
2023-07-26 03:40:00,17.4217,22.0331,18.8375,21.95,20.0833,56.7778,0,0,62,1
2023-07-26 03:45:00,17.3823,22.0161,18.9,21.85,19.95,57.5,0,0,62,1
2023-07-26 03:50:00,17.3429,21.9992,18.8,21.7917,19.9,57.5,0,0,62,1
2023-07-26 03:55:00,17.35,21.9822,18.8,21.7333,19.9636,57.5385,0,0,62,1
2023-07-26 05:40:00,17.3667,22.0125,18.96,21.55,20.1,57.3333,0,0,61,1
2023-07-26 05:45:00,17.4444,22.05,18.8,21.6,20.2125,57.5385,0,0,62,1
2023-07-26 05:50:00,17.5222,22.0167,19.1,21.6,20.3,57.5,0,0,62,1
2023-07-26 05:55:00,17.6,21.9833,19.1167,21.5833,20.15,57.5,0,0,62,1
2023-07-26 06:00:00,17.6583,21.95,19.15,21.57,20.15,57.4286,0,0,62,1
2023-07-26 06:05:00,17.7167,21.9167,18.9867,21.5636,20.2,57,0,0,62,1
2023-07-26 06:10:00,17.775,21.8833,19.36,21.675,20.44,57.5263,0,0,61,1
2023-07-26 06:15:00,17.8333,21.85,19.34,21.675,20.35,57.4667,0,0,62,1
2023-07-26 06:20:00,17.86,21.85,19.3125,21.65,20.35,57.6667,0,0,62,1
2023-07-26 06:25:00,17.9117,21.85,19.4833,21.6571,20.5714,57.4545,0,0,61,1
2023-07-26 06:30:00,17.9633,21.9025,19.4125,21.9,20.6857,58,0,0,62,1
2023-07-26 06:35:00,18.015,21.955,19.4571,21.9,20.7,57.5,0,0,62,1
2023-07-26 06:40:00,18.0667,22.0075,19.6333,21.9375,20.6167,57.4,0,0,62,1
2023-07-26 06:45:00,18.2083,22.06,19.6667,21.975,20.95,57.5,0,0,62,1
2023-07-26 06:50:00,18.35,22.1133,19.9,21.95,21.1,57.5455,0,0,62,1
2023-07-26 06:55:00,18.4333,22.1667,19.8714,21.8833,21.1333,57.5,0,0,62,1
2023-07-26 07:00:00,18.5167,22.2067,19.9143,21.9,21.125,57.5,0,0,61,1
2023-07-26 07:05:00,18.6,22.2467,19.9857,21.85,21.0833,57.5,0,0,61,1
2023-07-26 07:10:00,18.55,22.2867,20.0667,21.975,21.1,57.4444,0,0,62,1
2023-07-26 07:15:00,18.65,22.3267,20.18,21.975,21.3,56.75,0,0,62,1
2023-07-26 07:20:00,18.75,22.3667,20.325,22.05,21.6,57.5,0,0,62,1
2023-07-26 07:25:00,18.85,22.4667,20.475,22.05,21.5875,57,0,0,62,1
2023-07-26 07:30:00,19.1,22.5667,20.45,22.125,21.58,58,0,0,62,1
2023-07-26 07:35:00,19.13,22.6571,20.5333,22.1,21.6667,57.4,0,0,61,1
2023-07-26 07:40:00,19.16,22.727,20.75,22.1,21.72,57.6,0,0,62,1
2023-07-26 07:45:00,19.1562,22.7968,20.7667,22.1667,21.7975,57.4444,0,0,61,1
2023-07-26 07:50:00,19.1524,22.8667,20.875,22.1667,21.875,56.75,0,0,61,1
2023-07-26 09:20:00,19.7667,23.06,21.0375,22.55,22.3333,57.5,0,0,61,1
2023-07-26 09:25:00,19.8333,23.05,21.05,22.6,22.15,57.5714,0,0,61,1
2023-07-26 09:30:00,19.9,23.125,21.1833,22.5333,22.4,57.5,0,0,61,1
2023-07-26 09:35:00,19.8778,23.2,21.4,22.6,22.7,57,0,0,61,1
2023-07-26 09:40:00,19.8556,23.15,21.46,22.6857,22.6,57.5,0,0,61,1
2023-07-26 09:45:00,19.8333,23.15,21.1333,22.6929,22.3667,56.5,0,0,61,1
2023-07-26 09:50:00,19.8417,23.15,21.175,22.7,22.4,57.25,0,0,61,1
2023-07-26 09:55:00,19.85,23.15,21.32,22.625,22.4,57.5,0,0,61,1
2023-07-26 10:00:00,19.85,23.15,21.32,22.66,22.36,57.6,0,0,61,1
2023-07-26 10:05:00,19.8542,23.15,21.0375,22.75,22.45,57.5,0,0,61,1
2023-07-26 10:10:00,19.8583,23.1471,21.0667,22.8,22.3667,57.4545,0,0,62,1
2023-07-26 10:15:00,19.8625,23.1545,21.2,22.65,22.35,57.5556,0,0,61,1
2023-07-26 12:35:00,20.0571,23.35,21.7333,22.85,22.65,56.5,0,0,61,1
2023-07-26 12:40:00,20.0929,23.3545,21.75,22.9667,22.7,56.5,0,0,61,1
2023-07-26 12:45:00,20.1286,23.354,21.4333,22.8667,22.5667,56.5,0,0,61,1
2023-07-26 12:50:00,20.1643,23.3535,21.7333,22.8,22.7,56.5,0,0,61,1
2023-07-26 12:55:00,20.2,23.353,21.8,22.85,22.65,57.5,0,0,61,1
2023-07-26 13:00:00,20.3,23.3525,21.9,22.85,22.9,57.3,0,0,61,1
2023-07-26 13:05:00,20.4,23.352,22.0667,22.9133,23.14,56.7692,0,0,61,1
2023-07-26 13:10:00,20.56,23.3515,21.9667,22.9444,23.12,57.4,0,0,61,1
2023-07-26 13:15:00,20.54,23.351,21.975,22.85,23.1,56.95,0,0,61,1
2023-07-26 13:20:00,20.5675,23.3505,21.725,23.15,23.1667,56.5,0,0,61,1
2023-07-26 13:25:00,20.595,23.35,21.6667,23.05,22.88,56.5,0,0,61,1
2023-07-26 13:30:00,20.6225,23.35,21.6769,23.1,22.9444,57,0,0,61,1
2023-07-26 13:35:00,20.65,23.35,22.04,23.1,23.15,57.2353,0,0,61,1
2023-07-26 13:40:00,20.9,23.385,22.3714,23.15,23.4444,55.5455,0,0,61,1
2023-07-26 13:45:00,21,23.42,22.7,23.125,23.55,56.5,0,0,61,1
2023-07-26 13:50:00,21.1,23.455,22.6333,22.9625,23.72,55.5,0,0,60,1
2023-07-26 13:55:00,21.15,23.49,22.5,23.1333,23.5333,55.4615,0,0,60,1
2023-07-26 14:00:00,21.2,23.525,22.6333,23.66,23.7,55.5385,0,0,61,1
2023-07-26 14:05:00,21.4,23.56,22.8667,23.8,23.675,56.5,0,0,61,1
2023-07-26 14:10:00,21.6,23.55,23.1333,23.98,23.95,56.5,0,0,61,1
2023-07-26 14:15:00,21.65,23.5733,23.2,24.0875,24,56,0,0,60,1
2023-07-26 14:20:00,21.5333,23.5967,22.9667,23.9429,23.9,56.5,0,0,60,1
2023-07-26 14:25:00,21.5381,23.62,22.85,23.88,23.8375,56.5455,0,0,61,1
2023-07-26 14:30:00,21.5429,23.6433,22.68,23.8444,23.8,56.5,0,0,61,1
2023-07-26 14:35:00,21.5476,23.6667,22.7,23.7538,23.6923,57,0,0,61,1
2023-07-26 14:40:00,21.5524,23.65,22.725,23.75,23.6786,57.5,0,0,61,1
2023-07-26 14:45:00,21.5571,23.6667,22.9667,23.95,23.8125,56.95,0,0,61,1
2023-07-26 14:50:00,21.5619,23.6833,22.8667,23.9167,23.65,56.4,0,0,61,1
2023-07-26 14:55:00,21.5667,23.7,23.2,24.1,23.9125,56.8333,0,0,61,1
2023-07-26 15:00:00,21.6667,23.7167,23.2,24.0667,23.96,56.5,0,0,61,1
2023-07-26 15:05:00,21.7833,23.7333,23.2,24.1077,23.9,56.4545,0,0,61,1
2023-07-26 15:10:00,21.9,23.75,23.24,24.225,24.1,56.8571,0,0,61,1
2023-07-26 15:15:00,22.1,23.7667,23.5,24.42,24.3286,57,0,0,61,1
2023-07-26 15:20:00,22.15,23.7833,23.36,24.4667,24.4125,56.4545,0,0,61,1
2023-07-26 15:25:00,22.15,23.8,23.3455,24.4167,24.4,57.3333,0,0,61,1
2023-07-26 15:30:00,22.1861,23.8167,23.4,24.45,24.35,56.5,0,0,61,1
2023-07-26 15:35:00,22.2222,23.8333,23.5,24.38,24.2083,56.5,0,0,61,1
2023-07-26 15:40:00,22.2583,23.85,23.5,24.1333,24.025,56.8333,0,0,61,1
2023-07-26 15:45:00,22.2944,23.8533,23.6,23.8556,23.4375,56.4545,0,0,61,1
2023-07-26 15:50:00,22.3306,23.85,23.5,23.52,22.8071,56.6667,0,0,61,1
2023-07-26 15:55:00,22.3667,23.8429,23.5714,23.36,22.3833,56.5,0,0,61,1
2023-07-26 16:00:00,22.3625,23.85,23.6,23.1,22.15,57.5,0,0,61,1
2023-07-26 16:05:00,22.3583,23.85,23.7667,22.9556,21.7857,56.5,0,0,61,1
2023-07-26 16:10:00,22.3542,23.85,23.7667,22.625,21.2333,57,0,0,61,1
2023-07-26 16:15:00,22.35,23.8222,23.54,22.2583,20.7,56.5,0,0,61,1
2023-07-26 16:20:00,22.3458,23.7944,23.56,22.02,20.3667,56.4286,0,0,61,1
2023-07-26 16:25:00,22.3417,23.7667,23.54,21.74,19.9455,57,0,0,61,1
2023-07-26 16:30:00,22.3375,23.7389,23.6,21.5889,19.85,56.4286,0,0,61,1
2023-07-26 16:35:00,22.3333,23.7111,23.5667,21.6,19.6333,56.5,0,0,61,1
2023-07-26 16:40:00,22.3389,23.6833,23.5,21.6714,19.91,56.5,0,0,61,1
2023-07-26 16:45:00,22.3444,23.6556,23.5,21.9857,20.3714,56.5556,0,0,60,1
2023-07-26 16:50:00,22.35,23.6278,23.6,22.1143,20.4,56.3333,0,0,61,1
2023-07-26 16:55:00,22.3571,23.6,23.5556,22.0833,20.45,56.5,0,0,61,1
2023-07-26 17:00:00,22.3486,23.6533,23.5429,22.0929,20.375,56.75,0,0,61,1
2023-07-26 17:05:00,22.34,23.6,23.5,21.8667,20.2,56.1667,0,0,61,1
2023-07-26 17:10:00,22.2987,23.5944,23.5,22.05,20.375,56.5,0,0,61,1
2023-07-26 17:15:00,22.2573,23.5889,23.5,22.025,20.4,56.5,0,0,61,1
2023-07-26 17:20:00,22.216,23.5833,23.5,22.08,20.4,56.6,0,0,61,1
2023-07-26 17:25:00,22.1747,23.5778,23.3667,22.15,20.4111,56.5,0,0,61,1
2023-07-26 17:30:00,22.1333,23.5722,23.2667,21.85,20.35,55.8,0,0,61,1
2023-07-26 17:35:00,22.1367,23.5667,23.3,21.86,20.4,55.5,0,0,60,1
2023-07-26 17:40:00,22.14,23.5611,23.3,21.9,20.38,55.4286,0,0,60,1
2023-07-26 17:45:00,22.1433,23.5556,23.32,21.88,20.35,55.8571,0,0,61,1
2023-07-26 17:50:00,22.1467,23.55,23.3,22,20.44,56.5556,0,0,61,1
2023-07-26 17:55:00,22.15,23.55,23.2889,22.05,20.5,56.5,0,0,61,1
2023-07-26 18:00:00,22.05,23.5477,23.3,22.075,20.5,55.5,0,0,61,1
2023-07-26 18:05:00,22,23.5455,23.16,22,20.3667,55.5714,0,0,61,1
2023-07-26 18:10:00,21.9625,23.55,23.2,21.9333,20.52,55.5357,0,0,61,1
2023-07-26 18:15:00,21.925,23.55,23.2,21.85,20.36,55.5,0,0,61,1
2023-07-26 18:20:00,21.8875,23.5139,23.2,21.8818,20.425,55.5,0,0,61,1
2023-07-26 18:25:00,21.85,23.4778,23.2,21.74,20.2667,55.5,0,0,61,1
2023-07-26 18:30:00,21.8,23.4417,23.2,21.5333,19.9,57,0,0,61,1
2023-07-26 18:35:00,21.7444,23.4056,23.1,21.3429,19.6167,55.6,0,0,61,1
2023-07-26 18:40:00,21.6889,23.3694,23.1,21.175,19.3857,55.5,0,0,61,1
2023-07-26 18:45:00,21.6333,23.3333,22.8385,20.84,19.15,56.5,0,0,61,1
2023-07-26 18:50:00,21.5,23.3042,22.8,20.9444,19.1333,56,0,0,61,1
2023-07-26 18:55:00,21.468,23.275,22.8,20.6,19.0444,55.5,0,0,61,1
2023-07-26 19:00:00,21.436,23.2458,22.6333,20.75,18.98,56,0,0,61,1
2023-07-26 19:05:00,21.404,23.2167,22.7,20.65,18.8833,56.5,0,0,61,1
2023-07-26 19:10:00,21.372,23.1875,22.7,20.78,18.8818,56.0769,0,0,61,1
2023-07-26 19:15:00,21.34,23.1583,22.7,20.68,19,56,0,0,61,1
2023-07-26 19:20:00,21.2883,23.1292,22.7,21.1429,19.47,55.5,0,0,61,1
2023-07-26 19:25:00,21.2367,23.1,22.6,21.22,19.9286,55.5,0,0,61,1
2023-07-26 19:30:00,21.185,23.15,22.6,21.38,19.93,55.5,0,0,61,1
2023-07-26 19:35:00,21.1333,23.1556,22.375,21.55,19.9857,56.5,0,0,61,1
2023-07-26 19:40:00,21,23.1534,22.32,21.2,19.94,56.5,0,0,60,1
2023-07-26 19:45:00,20.8,23.1513,22.2,21.2,19.96,55,0,0,60,1
2023-07-26 19:50:00,20.6,23.1492,21.82,21.05,19.925,55.5714,0,0,60,1
2023-07-26 19:55:00,20.5,23.1471,21.725,21.05,19.92,55.5,0,0,60,1
2023-07-26 20:00:00,20.3,23.145,21.7,21.5,19.9778,55.5,0,0,61,1
2023-07-26 20:05:00,20.05,23.1429,21.4143,21.1,20.1,55.5,0,0,60,1
2023-07-26 20:10:00,19.9778,23.15,21.36,21.2,20.14,55.5,0,0,60,1
2023-07-26 20:15:00,19.9056,23.0972,21.3,21.0875,20.1333,56.5,0,0,60,1
2023-07-26 20:20:00,19.8333,23.0444,21.2,21.23,20.36,55.3333,0,0,60,1
2023-07-26 20:25:00,19.7689,23.0519,21.0125,21.1857,20.4,55.5455,0,0,61,1
2023-07-26 20:30:00,19.7044,23.0593,21.06,21.3286,20.64,55.5,0,0,61,1
2023-07-26 20:35:00,19.64,23.0667,21.125,21.35,20.62,55,0,0,60,1
2023-07-26 20:40:00,19.65,23.16,21.075,21.5,20.775,55.5714,0,0,60,1
2023-07-26 20:45:00,19.5,23.1333,21.075,21.48,20.8667,55.5,0,0,60,1
2023-07-26 20:50:00,19.45,23.0333,21.08,21.66,21.1833,56.5,0,0,60,1
2023-07-26 22:00:00,18.8,22.8429,20.3,21.38,21.3667,56.5455,0,0,61,1
2023-07-26 22:05:00,18.75,22.85,20.08,21.4333,21.35,56.5,0,0,61,1
2023-07-26 22:10:00,18.7,22.8329,20.175,21.45,21.3625,56,0,0,61,1
2023-07-26 22:15:00,18.66,22.8157,20.1444,21.5667,21.3,57,0,0,61,1
2023-07-26 22:20:00,18.62,22.7986,19.9462,21.64,21.1875,56.3077,0,0,60,1
2023-07-26 22:25:00,18.58,22.7815,20.1,21.6286,21.1625,55.5,0,0,61,1
2023-07-26 22:30:00,18.54,22.7644,19.9,21.7333,21.1333,56.5,0,0,61,1
2023-07-26 22:35:00,18.502,22.7472,20.12,21.65,21.1375,56.5,0,0,61,1
2023-07-26 22:40:00,18.464,22.7301,19.9,21.625,21.1,56.5,0,0,61,1
2023-07-26 22:45:00,18.426,22.713,19.8,21.7429,21,56.5,0,0,61,1
2023-07-26 22:50:00,18.388,22.6958,19.9857,21.7667,21.0636,55.5,0,0,61,1
2023-07-26 22:55:00,18.35,22.6787,19.9833,21.65,20.9667,56.5,0,0,61,1
2023-07-26 23:00:00,18.3429,22.6616,20,21.7667,21,56.5455,0,0,61,1
2023-07-26 23:05:00,18.3468,22.6444,19.9833,21.8833,20.8,55.5,0,0,61,1
2023-07-26 23:10:00,18.3506,22.6571,19.9833,22,20.9333,56,0,0,61,1
2023-07-26 23:15:00,18.3545,22.64,19.9125,21.825,20.94,56.5,0,0,61,1
2023-07-26 23:20:00,18.35,22.6175,19.9222,21.9429,21,56.5385,0,0,61,1
2023-07-26 23:25:00,18.3483,22.595,20.1,21.8833,21.0556,56,0,0,61,1
2023-07-26 23:30:00,18.3467,22.5725,20.12,21.85,21.0667,56.5,0,0,61,1
2023-07-26 23:35:00,18.345,22.55,19.8444,21.8429,21.0375,56.5455,0,0,61,1
2023-07-26 23:40:00,18.3433,22.55,19.8538,21.8462,21.1143,55.5,0,0,61,1
2023-07-26 23:45:00,18.3417,22.5467,20,21.8667,21.0111,55.5714,0,0,61,1
2023-07-27 01:00:00,18.2,22.3444,19.7286,21.9385,20.7375,56.5,0,0,61,1
2023-07-27 01:05:00,18.1,22.3287,19.6333,21.9,20.625,56.5,0,0,61,1
2023-07-27 01:10:00,18,22.313,19.3917,21.9667,20.6583,55.5,0,0,61,1
2023-07-27 01:15:00,17.968,22.2973,19.5167,21.9625,20.6143,56,0,0,61,1
2023-07-27 01:20:00,17.936,22.2815,19.5167,21.85,20.4,57,0,0,61,1
2023-07-27 01:25:00,17.904,22.2658,19.45,21.8667,20.4727,56,0,0,61,1
2023-07-27 01:30:00,17.872,22.2501,19.1818,21.85,20.35,56.5,0,0,61,1
2023-07-27 01:35:00,17.84,22.2344,19.3,21.7875,20.3625,56.5455,0,0,61,1
2023-07-27 01:40:00,17.7933,22.2186,19.3,21.82,20.35,56,0,0,61,1
2023-07-27 01:45:00,17.7467,22.2029,19.06,21.7,20.2889,55.8333,0,0,61,1
2023-07-27 01:50:00,17.7,22.1872,19.0571,21.7444,20.1923,57.4286,0,0,62,1
2023-07-27 01:55:00,17.6885,22.1715,19.14,21.7071,20.2,58,0,0,62,1
2023-07-27 02:00:00,17.6769,22.1557,19.14,21.6455,20.11,57,0,0,62,1
2023-07-27 02:05:00,17.6654,22.14,19.15,21.625,20.1571,57.6667,0,0,62,1
2023-07-27 02:10:00,17.6538,22.15,19.1,21.6,20.1333,57.4,0,0,62,1
2023-07-27 02:15:00,17.6423,22.125,19.15,21.6385,20.15,57.5,0,0,62,1
2023-07-27 02:20:00,17.6308,22.1,19.1833,21.6462,20.15,57.5,0,0,62,1
2023-07-27 02:25:00,17.6192,22.075,19.2,21.6308,20.1583,57.5,0,0,62,1
2023-07-27 02:30:00,17.6077,22.05,19.1833,21.62,20.1125,57.5714,0,0,62,1
2023-07-27 02:35:00,17.5962,22.0444,19.1,21.6,20.0688,57,0,0,62,1
2023-07-27 03:45:00,17.2727,21.8462,18.75,21.625,19.8571,56.5,0,0,61,1
2023-07-27 03:50:00,17.2485,21.85,18.6857,21.5411,19.7333,56.5,0,0,62,1
2023-07-27 03:55:00,17.2242,21.8333,18.75,21.4571,19.6333,57.2,0,0,62,1
2023-07-27 04:00:00,17.2,21.8167,18.5667,21.3333,19.64,57.4545,0,0,62,1
2023-07-27 04:05:00,17.1214,21.8,18.4625,21.375,19.5833,57.6,0,0,62,1
2023-07-27 04:10:00,17.0429,21.7833,18.55,21.4,19.5571,57.4615,0,0,62,1
2023-07-27 04:15:00,17.0752,21.7667,18.5167,21.3625,19.5333,57.6,0,0,62,1
2023-07-27 04:20:00,17.1076,21.75,18.2273,21.0333,19.5222,57.4286,0,0,62,1
2023-07-27 04:25:00,17.14,21.7333,18.1769,19.8818,19.95,57.5,0,0,62,1
2023-07-27 04:30:00,17.1724,21.7167,18.325,19.73,19.6625,57,0,0,62,1
2023-07-27 04:35:00,17.2048,21.7,18.4833,19.7222,19.5,57.25,0,0,62,1
2023-07-27 04:40:00,17.2371,21.6833,18.29,19.6,19.55,56.5,0,0,62,1
2023-07-27 04:45:00,17.2695,21.6667,18.2,19.7077,19.7,56.5,0,0,62,1
2023-07-27 04:50:00,17.3019,21.65,18.55,19.7,19.5,44.5556,0,0,62,1
2023-07-27 04:55:00,17.3343,21.65,18.46,19.7143,19.6273,32.6111,0,0,62,1
2023-07-27 05:00:00,17.3667,21.75,19.1,19.75,19.5,20.6667,0,0,46,1
2023-07-27 05:05:00,17.5333,21.73,18.54,20,19.65,50.2308,0,0,63,1
2023-07-27 05:10:00,17.3333,21.71,18.6222,20.1429,19.6111,52.6538,0,0,62,1
2023-07-27 05:15:00,17.2889,21.69,18.5091,20.4333,19.7,55.0769,0,0,61,1
2023-07-27 05:20:00,17.2444,21.67,18.6167,20.4111,19.7375,57.5,0,0,61,1
2023-07-27 05:25:00,17.2,21.65,18.3417,20.6667,19.6333,57.4444,0,0,61,1
2023-07-27 05:30:00,17.1214,21.64,18.4571,20.5833,19.5286,56.5,0,0,61,1
2023-07-27 05:35:00,17.0429,21.6417,18.3875,20.6667,19.5444,56.5,0,0,61,1
2023-07-27 05:40:00,17.0714,21.6433,18.55,20.66,19.4556,57.5,0,0,61,1
2023-07-27 05:45:00,17.1,21.645,18.6,20.7,19.5429,57.5,0,0,61,1
2023-07-27 05:50:00,17.1867,21.6467,18.6222,20.7778,19.8,57.3846,0,0,61,1
2023-07-27 05:55:00,17.2733,21.6483,18.8833,20.9,19.8833,57.5,0,0,61,1
2023-07-27 06:00:00,17.36,21.65,18.76,20.8,19.85,57.3077,0,0,61,1
2023-07-27 06:05:00,17.44,21.65,18.7455,20.8667,19.9,57.5,0,0,61,1
2023-07-27 06:10:00,17.52,21.6538,19.02,21.0667,19.9625,56.5,0,0,61,1
2023-07-27 06:15:00,17.6,21.65,19.1571,21.1,20.1429,57.6667,0,0,61,1
2023-07-27 06:20:00,17.85,21.6933,19.4,21.0667,20.2881,57.3333,0,0,61,1
2023-07-27 06:25:00,17.9,21.7367,19.5,21.05,20.4333,57.5,0,0,61,1
2023-07-27 06:30:00,18.1,21.78,19.76,21.2167,20.6909,56.5,0,0,61,1
2023-07-27 06:35:00,18.225,21.8233,19.86,21.2,20.7111,57,0,0,61,1
2023-07-27 06:40:00,18.35,21.8667,20,21.2833,20.9429,57.5,0,0,61,1
2023-07-27 06:45:00,18.5667,21.85,20.0667,21.4143,21.0833,57.5278,0,0,61,1
2023-07-27 06:50:00,18.5958,21.9182,20.0111,21.4167,21.0889,57.5556,0,0,61,1
2023-07-27 06:55:00,18.625,21.9864,19.9444,21.45,21.1429,57.3,0,0,61,1
2023-07-27 07:00:00,18.6542,22.0545,20.2,21.525,21.28,57.4286,0,0,62,1
2023-07-27 07:05:00,18.6833,22.0745,20.1333,21.6,21.22,57.4643,0,0,62,1
2023-07-27 07:10:00,18.7125,22.0945,20.18,21.5667,21.3,57.5,0,0,62,1
2023-07-27 07:15:00,18.7417,22.1145,20.18,21.6,21.2,57.5556,0,0,62,1
2023-07-27 07:20:00,18.7708,22.1345,20.1,21.7,21.3,57.4667,0,0,62,1
2023-07-27 07:25:00,18.8,22.1545,20.1625,21.575,21.1857,57.5,0,0,62,1
2023-07-27 07:30:00,18.9,22.1899,20.4333,21.67,21.375,57.5,0,0,62,1
2023-07-27 07:35:00,19.0667,22.2253,20.3636,21.7833,21.6,57.5,0,0,62,1
2023-07-27 07:40:00,19.2,22.2606,20.6,21.65,21.5778,57.1667,0,0,62,1
2023-07-27 07:45:00,19.2556,22.296,20.7667,22,21.92,56.8333,0,0,62,1
2023-07-27 07:50:00,19.3111,22.3313,20.7667,21.8833,21.825,56.5,0,0,62,1
2023-07-27 07:55:00,19.3667,22.3667,20.75,21.9917,21.9143,56.5,0,0,62,1
2023-07-27 08:00:00,19.4833,22.4833,20.78,22.1,22.125,57.5,0,0,61,1
2023-07-27 08:05:00,19.6,22.6,21.08,22.14,22.1667,57.5714,0,0,61,1
2023-07-27 08:10:00,19.7,22.7,21.0286,22.06,22.2,57.5,0,0,61,1
2023-07-27 08:15:00,19.7333,22.7524,21.125,22.15,22.3333,57,0,0,61,1
2023-07-27 08:20:00,19.7667,22.8048,21.1,22.275,22.55,57.25,0,0,62,1
2023-07-27 08:25:00,19.8,22.8571,21.125,22.16,22.2429,57.5,0,0,62,1
2023-07-27 08:30:00,19.8333,22.8918,21.0143,22.28,22.15,57.5,0,0,62,1
2023-07-27 08:35:00,19.8667,22.9265,21.1333,22.4,22.4,57.5333,0,0,61,1
2023-07-27 08:40:00,19.9444,22.9612,21.2,22.3429,22.55,57.5,0,0,61,1
2023-07-27 08:45:00,20.0222,22.9959,21.35,22.5,22.4429,57.5,0,0,61,1
2023-07-27 08:50:00,20.1,23.0306,21.3333,22.44,22.62,56.6,0,0,61,1
2023-07-27 08:55:00,20.3,23.0653,21.725,22.3444,22.8222,57.6667,0,0,62,1
2023-07-27 09:00:00,20.5667,23.1,22.125,22.5,23.1833,57.3333,0,0,62,1
2023-07-27 09:05:00,20.7,23.1571,22.2,22.55,23.16,57.0833,0,0,61,1
2023-07-27 09:10:00,20.6905,23.2536,22.2,22.6,23.2333,56.8333,0,0,61,1
2023-07-27 09:15:00,20.681,23.35,22.2333,22.5875,23.3,56.5,0,0,61,1
2023-07-27 09:20:00,20.6714,23.4,22.225,22.7,23.3,57.5,0,0,61,1
2023-07-27 09:25:00,20.6619,23.475,22.12,22.69,23.36,56.4,0,0,62,1
2023-07-27 09:30:00,20.6524,23.55,22.0667,22.7,23.2571,57,0,0,61,1
2023-07-27 09:35:00,20.6429,23.6,22.0667,22.65,23.35,57.3333,0,0,62,1
2023-07-27 09:40:00,20.6333,23.6111,21.9,22.9,23.1167,57.6667,0,0,61,1
2023-07-27 09:45:00,20.7,23.6222,22.2,22.9333,23.15,58,0,0,61,1
2023-07-27 09:50:00,20.7417,23.6333,22.2333,22.9667,23.3167,57.4,0,0,61,1
2023-07-27 09:55:00,20.7833,23.6444,22.2,23,23.2455,57.6,0,0,62,1
2023-07-27 10:00:00,20.825,23.6556,22.225,22.85,23.2667,56.6667,0,0,62,1
2023-07-27 10:05:00,20.8667,23.6667,22.425,22.9286,23.3667,57.3571,0,0,62,1
2023-07-27 10:10:00,21.0083,23.7583,22.4889,22.85,23.64,57.3333,0,0,61,1
2023-07-27 10:15:00,21.15,23.85,22.7,22.9143,23.6286,56.5,0,0,61,1
2023-07-27 10:20:00,21.25,23.8667,22.66,22.95,23.8375,56.5,0,0,62,1
2023-07-27 10:25:00,21.35,23.9,22.7222,22.9,23.85,57.5,0,0,61,1
2023-07-27 10:30:00,21.3556,23.9333,22.725,23.1333,23.9,57.5,0,0,61,1
2023-07-27 10:35:00,21.3611,23.9667,22.725,23.0143,23.64,56.1429,0,0,61,1
2023-07-27 10:40:00,21.3667,24,22.8167,22.975,23.85,57,0,0,61,1
2023-07-27 10:45:00,21.35,24.0333,22.9,23.6333,23.63,56.5,0,0,61,1
2023-07-27 10:50:00,21.3333,24.0667,22.9,23.75,23.6385,56,0,0,61,1
2023-07-27 10:55:00,21.3167,24.05,22.94,23.875,23.7026,56.5,0,0,61,1
2023-07-27 11:00:00,21.3,24.05,22.7,23.7818,23.7667,56.6,0,0,61,1
2023-07-27 11:05:00,21.3333,24.05,22.6583,23.7,23.6267,57.5,0,0,61,1
2023-07-27 11:10:00,21.3667,24.105,22.925,23.8636,23.6364,56.5,0,0,61,1
2023-07-27 11:15:00,21.4667,24.16,22.99,24.0143,23.8,57.5,0,0,61,1
2023-07-27 11:20:00,21.5667,24.15,23.1222,24.0286,23.95,56.5,0,0,61,1
2023-07-27 12:30:00,21.3667,24.14,23.02,22.3625,21.525,56.5333,0,0,61,1
2023-07-27 12:35:00,21.3333,24.095,23.0167,22.4231,21.3444,56.4286,0,0,61,1
2023-07-27 12:40:00,21.3,24.05,22.7,22.1154,21.09,56.5,0,0,61,1
2023-07-27 12:45:00,21.2,24,22.5333,21.8778,20.7692,56.5455,0,0,61,1
2023-07-27 12:50:00,21.1,24.0167,22.35,21.76,20.6,56.6667,0,0,61,1
2023-07-27 12:55:00,21,24.0333,22.5,21.46,20.17,57.3,0,0,61,1
2023-07-27 13:00:00,21.0667,24.05,22.625,21.2875,19.9364,56.5,0,0,61,1
2023-07-27 13:05:00,21.3,24.05,22.9667,21.35,19.95,56.4167,0,0,61,1
2023-07-27 13:10:00,21.45,24.05,23.2,21.4875,20.05,56.3333,0,0,61,1
2023-07-27 13:15:00,21.6,23.95,23.225,21.4111,19.7222,56.5,0,0,61,1
2023-07-27 13:20:00,21.5333,23.85,22.725,21.2111,19.65,56.5455,0,0,61,1
2023-07-27 13:25:00,21.4952,23.8333,22.7333,21.0375,19.35,57.5,0,0,61,1
2023-07-27 13:30:00,21.4571,23.85,22.6833,21.07,19.4667,56.3333,0,0,61,1
2023-07-27 13:35:00,21.419,23.86,22.7333,21.225,19.5833,57.1667,0,0,62,1
2023-07-27 13:40:00,21.381,23.8581,22.725,21.5167,20.06,59,0,0,62,1
2023-07-27 13:45:00,21.3429,23.8562,22.725,21.54,20.0917,58.4444,0,0,62,1
2023-07-27 13:50:00,21.35,23.8543,22.725,21.5,20.1286,58.5,0,0,62,1
2023-07-27 13:55:00,21.375,23.8524,22.7,21.36,19.8444,58.5,0,0,62,1
2023-07-27 14:00:00,21.4,23.8505,22.8375,21.4667,19.9625,58.5,0,0,62,1
2023-07-27 14:05:00,21.525,23.8486,23.04,21.7,20.175,58.5,0,0,62,1
2023-07-27 14:10:00,21.65,23.8467,23.2,21.77,20.2231,58.1667,0,0,61,1
2023-07-27 14:15:00,21.6,23.8448,22.9,21.6,20.1545,57.8333,0,0,61,1
2023-07-27 14:20:00,21.5111,23.8429,22.7571,21.5333,20.08,57.5,0,0,61,1
2023-07-27 14:25:00,21.4222,23.7921,22.68,21.5889,20.12,57.1667,0,0,61,1
2023-07-27 14:30:00,21.3333,23.7414,22.7,21.4857,20.08,56.8333,0,0,61,1
2023-07-27 14:35:00,21.1,23.6907,22.4,21.3125,19.9571,56.5,0,0,61,1
2023-07-27 14:40:00,21,23.64,22.18,21.1714,19.85,56.5,0,0,61,1
2023-07-27 14:45:00,20.8333,23.65,22.175,21.19,19.725,56.5,0,0,61,1
2023-07-27 16:35:00,20.1455,23.5333,21.725,20.8625,19.6286,56.4545,0,0,61,1
2023-07-27 16:40:00,20.0333,23.4956,21.6,20.9333,19.75,55.5,0,0,61,1
2023-07-27 16:45:00,20.05,23.4578,21.5333,20.825,19.6778,55.5,0,0,60,1
2023-07-27 16:50:00,20.05,23.42,21.575,20.7875,19.725,55.5,0,0,60,1
2023-07-27 16:55:00,20.05,23.3822,21.575,20.74,19.68,56.5,0,0,61,1
2023-07-27 17:00:00,20.05,23.3444,21.54,20.65,19.4833,56.5,0,0,61,1
2023-07-27 17:05:00,20.05,23.35,21.525,20.6,19.35,55.6429,0,0,61,1
2023-07-27 17:10:00,20.05,23.35,21.6,20.5667,19.45,56.5,0,0,60,1
2023-07-27 17:15:00,20.05,23.3319,21.575,20.7182,19.5364,55.9722,0,0,61,1
2023-07-27 17:20:00,20.05,23.3139,21.575,20.975,19.6714,55.4444,0,0,61,1
2023-07-27 17:25:00,20.05,23.2958,21.4,21.1,20.025,55.5455,0,0,61,1
2023-07-27 17:30:00,20.05,23.2778,21.525,21.2444,20.2111,55.5,0,0,61,1
2023-07-27 17:35:00,20.05,23.2597,21.7333,21.2,20.4,56.2857,0,0,61,1
2023-07-27 17:40:00,20.05,23.2417,21.4444,21.4,20.425,55.5,0,0,61,1
2023-07-27 17:45:00,20.0319,23.2236,21.4364,21.425,20.5571,55.6667,0,0,60,1
2023-07-27 17:50:00,20.0139,23.2056,21.5,21.4889,20.6889,55.4444,0,0,61,1
2023-07-27 17:55:00,19.9958,23.1875,21.225,21.4,20.7,55.5,0,0,61,1
2023-07-27 18:00:00,19.9778,23.1694,21.1733,21.55,20.85,55.5,0,0,61,1
2023-07-27 18:05:00,19.9597,23.1514,21.25,21.6778,21.125,56.4,0,0,61,1
2023-07-27 18:10:00,19.9417,23.1333,21.2833,21.725,21.2571,56.5714,0,0,61,1
2023-07-27 18:15:00,19.9236,23.15,21.475,21.7714,21.2833,55.5,0,0,61,1
2023-07-27 18:20:00,19.9056,23.2,21.5143,21.88,21.34,55.6667,0,0,61,1
2023-07-27 18:25:00,19.8875,23.191,21.575,22.0875,21.6143,56.5,0,0,61,1
2023-07-27 18:30:00,19.8694,23.1821,21.225,21.85,21.5821,55.5,0,0,61,1
2023-07-27 18:35:00,19.8514,23.1731,21.35,21.9143,21.55,55.5,0,0,61,1
2023-07-27 18:40:00,19.8333,23.1641,21.24,21.9,21.65,55.5,0,0,61,1
2023-07-27 18:45:00,19.7167,23.1551,21.1,21.95,21.575,56.5455,0,0,61,1
2023-07-27 18:50:00,19.6,23.1462,21.1,21.96,21.5667,55.5,0,0,61,1
2023-07-27 18:55:00,19.5429,23.15,21.1,21.78,21.575,56.3333,0,0,61,1
2023-07-27 19:00:00,19.4921,23.125,21.0667,21.7833,21.65,56.5,0,0,61,1
2023-07-27 19:05:00,19.4414,23.1,20.92,21.9,21.7,56.2857,0,0,61,1
2023-07-27 19:10:00,19.3907,23.075,20.85,21.7889,21.65,56,0,0,61,1
2023-07-27 19:15:00,19.34,23.05,20.88,21.6778,21.625,56,0,0,61,1
2023-07-27 19:20:00,19.3,23.05,20.84,21.7667,21.6,56.5714,0,0,61,1
2023-07-27 19:25:00,19.26,23.0333,20.8,21.725,21.6667,55.3333,0,0,61,1
2023-07-27 20:45:00,18.55,22.85,20.15,21.6667,21.175,56.5714,0,0,61,1
2023-07-27 20:50:00,18.4778,22.8,19.9571,21.6714,21.0571,56.3333,0,0,61,1
2023-07-27 20:55:00,18.4056,22.7804,19.96,21.6455,20.9583,56.5714,0,0,61,1
2023-07-27 21:00:00,18.3333,22.7607,19.6889,21.6933,20.9,56.5,0,0,61,1
2023-07-27 21:05:00,18.2667,22.7411,19.8,21.6538,20.8182,56.5,0,0,61,1
2023-07-27 21:10:00,18.2,22.7214,19.5273,21.6667,20.65,56.5,0,0,61,1
2023-07-27 21:15:00,18,22.7018,19.4091,21.6889,20.63,56.3333,0,0,61,1
2023-07-27 21:20:00,17.9,22.6821,19.55,21.7,20.475,56.5,0,0,61,1
2023-07-27 21:25:00,17.8,22.6625,19.225,21.7,20.4444,56.5,0,0,61,1
2023-07-27 21:30:00,17.7875,22.6429,19.3667,21.6529,20.4375,56.5,0,0,61,1
2023-07-27 21:35:00,17.775,22.6196,19.35,21.6667,20.3923,56.5833,0,0,61,1
2023-07-27 21:40:00,17.7625,22.5964,19.42,21.6071,20.3333,56.6667,0,0,61,1
2023-07-27 21:45:00,17.75,22.5732,19.38,21.6455,20.3286,56.5,0,0,61,1
2023-07-27 21:50:00,17.7375,22.55,19.35,21.675,20.2727,56,0,0,61,1
2023-07-27 21:55:00,17.725,22.55,19.3667,21.95,20.475,56.5,0,0,61,1
2023-07-27 22:00:00,17.7125,22.54,19.4,21.8,20.525,56.1667,0,0,61,1
2023-07-27 22:05:00,17.7,22.55,19.3167,21.95,20.55,57,0,0,61,1
2023-07-27 22:10:00,17.6693,22.56,19.1182,21.95,20.56,56.4444,0,0,61,1
2023-07-27 22:15:00,17.6387,22.57,19.0091,21.925,20.35,56.6667,0,0,61,1
2023-07-27 22:20:00,17.608,22.58,19.1857,21.9,20.4333,56.4444,0,0,61,1
2023-07-27 22:25:00,17.5773,22.59,19.2,21.65,20.2833,55.5,0,0,61,1
2023-07-27 22:30:00,17.5467,22.6,19.15,21.65,20.35,55.5,0,0,61,1
2023-07-27 22:35:00,17.55,22.5444,19.25,21.7,20.4333,55.3333,0,0,61,1
2023-07-27 22:40:00,17.5241,22.55,19.0375,21.75,20.3429,55.6,0,0,61,1
2023-07-27 22:45:00,17.4982,22.51,19.0375,21.8,20.3143,55.5,0,0,61,1
2023-07-27 22:50:00,17.4723,22.47,18.8938,21.65,20.18,55.7143,0,0,61,1
2023-07-27 22:55:00,17.4464,22.43,18.88,21.64,20.2167,56,0,0,61,1
2023-07-27 23:00:00,17.4205,22.39,18.7867,21.66,20.21,56.5,0,0,61,1
2023-07-27 23:05:00,17.3946,22.35,19.04,21.65,20.15,56.6667,0,0,61,1
2023-07-27 23:10:00,17.3687,22.3462,19.0667,21.6889,20.3167,56.4545,0,0,61,1
2023-07-27 23:15:00,17.3429,22.35,19,21.6667,20.1857,56.5,0,0,61,1
2023-07-28 00:25:00,17.0091,22.15,18.5111,21.7,19.8,56.5,0,0,61,1
2023-07-28 00:30:00,16.9682,22.1467,18.6,20.1875,20.0857,55.5,0,0,61,1
2023-07-28 00:35:00,16.9273,22.15,18.5,19.9333,19.9667,56.5,0,0,61,1
2023-07-28 00:40:00,16.8864,22.12,18.6,20.025,19.875,56.5,0,0,61,1
2023-07-28 00:45:00,16.8455,22.09,18.2778,19.8286,19.75,56.2857,0,0,61,1
2023-07-28 00:50:00,16.8494,22.06,18.21,19.8857,19.65,55.5556,0,0,61,1
2023-07-28 00:55:00,16.8532,22.03,18.5,19.7333,19.7125,56.5,0,0,61,1
2023-07-28 01:00:00,16.8571,22,18.54,19.8714,19.78,56.6,0,0,62,1
2023-07-28 01:05:00,16.8918,22.05,18.5167,19.9,19.75,56.5,0,0,62,1
2023-07-28 02:25:00,17.05,21.85,18.3412,21.05,19.65,56.5,0,0,62,1
2023-07-28 02:30:00,17.0417,21.85,18.3733,21.1,19.8,56.5,0,0,62,1
2023-07-28 02:35:00,17.0333,21.85,18.4231,21.06,19.65,56.4,0,0,62,1
2023-07-28 02:40:00,17.025,21.85,18.48,21.1333,19.7,57,0,0,62,1
2023-07-28 02:45:00,17.0167,21.8429,18.4091,21.05,19.6,57.6,0,0,62,1
2023-07-28 04:05:00,16.625,21.65,18.1857,19.6714,19.4667,56.6667,0,0,62,1
2023-07-28 04:10:00,16.65,21.65,18.1,19.55,19.3333,57.5,0,0,62,1
2023-07-28 04:15:00,16.675,21.65,18.2143,19.5667,19.36,57.5,0,0,62,1
2023-07-28 04:20:00,16.7,21.65,18.2143,19.82,19.4875,57.6667,0,0,62,1
2023-07-28 04:25:00,16.725,21.65,18.1333,19.5875,19.475,57.4444,0,0,62,1
2023-07-28 04:30:00,16.75,21.65,18.13,19.6,19.35,57.6,0,0,62,1
2023-07-28 04:35:00,16.775,21.65,18.0357,19.575,19.5167,57.4286,0,0,62,1
2023-07-28 04:40:00,16.8,21.65,18.3,19.6,19.55,57.5,0,0,62,1
2023-07-28 04:45:00,16.825,21.65,18.4,19.6833,19.575,57.5714,0,0,62,1
2023-07-28 04:50:00,16.85,21.65,18.325,19.8167,19.7,57.4,0,0,62,1
2023-07-28 04:55:00,16.9185,21.65,18.4857,19.85,19.62,57,0,0,62,1
2023-07-28 05:00:00,16.987,21.65,18.6333,20.05,19.725,57.4,0,0,62,1
2023-07-28 05:05:00,17.0556,21.65,18.5625,20.275,19.9,57.6667,0,0,62,1
2023-07-28 05:10:00,17.1144,21.65,18.4222,20.5333,19.7,57.5,0,0,62,1
2023-07-28 05:15:00,17.1733,21.6462,18.66,20.4857,19.875,57.1429,0,0,62,1
2023-07-28 05:20:00,17.2322,21.6545,18.7667,20.5667,19.7833,56.8214,0,0,62,1
2023-07-28 05:25:00,17.2911,21.65,18.6923,20.6429,20.15,56.5,0,0,62,1
2023-07-28 05:30:00,17.35,21.6455,18.9,20.85,20.08,57.6,0,0,62,1
2023-07-28 05:35:00,17.4,21.65,19.1333,21,20.1889,56.6,0,0,62,1
2023-07-28 05:40:00,17.6,21.6556,19.15,20.85,20.175,56.5,0,0,62,1
2023-07-28 05:45:00,17.6889,21.6833,19.1429,20.9667,20.35,56.5,0,0,62,1
2023-07-28 05:50:00,17.7778,21.7111,19.2833,21.125,20.5,56.5,0,0,62,1
2023-07-28 05:55:00,17.8667,21.7389,19.4143,21.04,20.3667,57.1667,0,0,62,1
2023-07-28 06:00:00,17.9833,21.7667,19.5,21.175,20.6333,56.5,0,0,62,1
2023-07-28 06:05:00,18.1,21.7944,19.6857,21.2286,20.8333,56.5,0,0,62,1
2023-07-28 06:10:00,18.35,21.8222,19.7667,21.3643,20.9,56.5,0,0,62,1
2023-07-28 06:15:00,18.475,21.85,19.9556,21.5,21.1667,56.5,0,0,62,1
2023-07-28 06:20:00,18.6,21.9,20.16,21.4286,21.4,56.5,0,0,62,1
2023-07-28 06:25:00,18.6833,21.9375,20.1571,21.5268,21.4,56.5,0,0,62,1
2023-07-28 06:30:00,18.7667,21.975,20.3,21.625,21.5,56.5,0,0,62,1
2023-07-28 06:35:00,18.85,22.0125,20.3,21.625,21.45,56.5,0,0,62,1
2023-07-28 06:40:00,18.8458,22.05,20.45,21.55,21.64,56.5,0,0,62,1
2023-07-28 06:45:00,18.8417,22.1,20.28,21.6333,21.625,56.5,0,0,62,1
2023-07-28 06:50:00,18.8375,22.1167,20.38,21.7125,21.5,57.5,0,0,62,1
2023-07-28 06:55:00,18.8333,22.1333,20.1333,21.7429,21.475,57.6667,0,0,62,1
2023-07-28 07:00:00,18.8667,22.15,20.22,21.9,21.46,57.4286,0,0,62,1
2023-07-28 07:05:00,18.9,22.2,20.3,21.8,21.4125,57.6,0,0,62,1
2023-07-28 07:10:00,19.0667,22.2524,20.475,21.9,21.6571,57.4,0,0,62,1
2023-07-28 07:15:00,19.1667,22.3048,20.6,22,21.8,57.5,0,0,62,1
2023-07-28 07:20:00,19.2444,22.3571,20.75,21.94,21.9,56.5,0,0,62,1
2023-07-28 07:25:00,19.3222,22.4786,20.9,21.8625,21.85,57.5,0,0,61,1
2023-07-28 07:30:00,19.4,22.6,20.8,22.08,22.1333,56,0,0,62,1
2023-07-28 07:35:00,19.6,22.6667,21.2333,22.09,22.1909,56.5,0,0,61,1
2023-07-28 07:40:00,19.7,22.7833,21.1333,22.1,22.4,56.5455,0,0,62,1
2023-07-28 07:45:00,19.8667,22.9,21.45,22.06,22.58,57.5,0,0,62,1
2023-07-28 07:50:00,19.9667,22.9417,21.4333,22.1667,22.64,57.3636,0,0,62,1
2023-07-28 07:55:00,20.0667,22.9833,21.7,22.2455,22.7111,56.5,0,0,61,1
2023-07-28 08:00:00,20.2,23.025,21.55,22.3303,22.6667,57.5,0,0,61,1
2023-07-28 08:05:00,20.525,23.0667,22.1667,22.4152,23,57.5,0,0,61,1
2023-07-28 08:10:00,20.7,23.1667,22.5667,22.5,23.4571,57.5,0,0,61,1
2023-07-28 08:15:00,21,23.2633,22.8,22.375,23.575,57.5,0,0,61,1
2023-07-28 08:20:00,21.2,23.36,22.6833,22.65,23.8,57.5,0,0,61,1
2023-07-28 08:25:00,21.4,23.4267,22.725,22.6,23.9125,57.5,0,0,62,1
2023-07-28 08:30:00,21.3,23.4933,22.66,22.6625,24,56.5,0,0,61,1
2023-07-28 08:35:00,21.2375,23.56,22.66,22.68,23.75,56.5,0,0,61,1
2023-07-28 08:40:00,21.175,23.555,22.7,22.6571,23.6333,56.5,0,0,61,1
2023-07-28 08:45:00,21.1125,23.55,22.7,22.9,23.74,56.5,0,0,61,1
2023-07-28 08:50:00,21.05,23.545,22.3,22.925,23.5333,57,0,0,61,1
2023-07-28 08:55:00,20.8333,23.54,22.1,22.95,23.35,57.5,0,0,61,1
2023-07-28 09:00:00,20.6917,23.535,21.8143,22.955,23.1444,57.5,0,0,61,1
2023-07-28 09:05:00,20.55,23.53,21.8,22.96,22.9857,56.5,0,0,61,1
2023-07-28 09:10:00,20.3,23.525,21.56,22.93,22.8,56.75,0,0,61,1
2023-07-28 09:15:00,20.1333,23.52,21.4333,22.9,22.78,57,0,0,61,1
2023-07-28 09:20:00,20.0333,23.515,21.3,22.95,22.6857,56.5455,0,0,61,1
2023-07-28 09:25:00,19.8,23.51,21.175,22.9,22.5286,56.3333,0,0,61,1
2023-07-28 09:30:00,19.85,23.505,21.1286,22.75,22.4,57,0,0,61,1
2023-07-28 09:35:00,19.6,23.5,21.1,22.6571,22.25,57.5714,0,0,62,1
2023-07-28 09:40:00,19.5333,23.55,20.8,22.65,22.1,56.5333,0,0,62,1
2023-07-28 09:45:00,19.5,23.5139,20.7083,22.72,22.1167,57.5,0,0,61,1
2023-07-28 09:50:00,19.4667,23.4778,20.8,22.6833,22.1571,56.5,0,0,62,1
2023-07-28 09:55:00,19.4333,23.4417,20.8333,22.625,22.16,56.5,0,0,62,1
2023-07-28 10:00:00,19.4,23.4056,21.1,22.58,22.1333,57.6667,0,0,62,1
2023-07-28 10:05:00,19.3667,23.3694,21.14,22.5778,22.1444,57,0,0,62,1
2023-07-28 10:10:00,19.3333,23.3333,20.925,22.5917,22.1333,57.5714,0,0,62,1
2023-07-28 10:15:00,19.3,23.35,20.8714,22.55,22,57.3333,0,0,62,1
2023-07-28 11:30:00,19.12,23.15,20.5,22.4167,21.7833,57.5,0,0,62,1
2023-07-28 11:35:00,19.15,23.15,20.75,22.35,21.8167,57.5,0,0,61,1
2023-07-28 11:40:00,19.15,23.15,20.7,22.3636,21.85,57.5,0,0,61,1
2023-07-28 13:30:00,19.175,23.1429,20.84,22.55,21.92,57,0,0,62,1
