timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-28 13:35:00,19.15,23.15,20.8,22.6,22,57.6667,0,0,62,1
2023-07-28 13:40:00,19.125,23.125,20.5714,22.7,21.9667,56.8571,0,0,62,1
2023-07-28 13:45:00,19.1,23.1,20.45,22.75,21.85,57.5,0,0,62,1
2023-07-28 13:50:00,19,23.075,20.4,22.725,21.6111,57.55,0,0,61,1
2023-07-28 13:55:00,18.9833,23.05,20.2714,22.7,21.55,57.6,0,0,62,1
2023-07-28 14:00:00,18.9667,23.0429,20.32,22.6,21.7,57.5,0,0,62,1
2023-07-28 14:05:00,18.95,23.05,20.38,22.35,21.4833,57.2727,0,0,62,1
2023-07-28 14:10:00,18.9333,23.0542,20.5,22.4143,21.675,57.5,0,0,61,1
2023-07-28 14:15:00,18.9167,23.0583,20.38,22.35,21.7333,56.5,0,0,61,1
2023-07-28 14:20:00,18.9,23.0625,20.3,22.4,21.65,57.5,0,0,62,1
2023-07-28 14:25:00,18.8833,23.0667,20.4,22.3444,21.56,57.5,0,0,62,1
2023-07-28 14:30:00,18.8667,23.0708,20.2455,22.4167,21.6167,57.5714,0,0,62,1
2023-07-28 14:35:00,18.85,23.075,20.2286,22.4,21.6021,57,0,0,62,1
2023-07-28 14:40:00,18.85,23.0792,20.4,22.4889,21.5875,56.5,0,0,62,1
2023-07-28 14:45:00,18.85,23.0833,20.3571,22.45,21.6833,57.5,0,0,62,1
2023-07-28 14:50:00,18.85,23.0875,20.3333,22.45,21.58,57.5,0,0,62,1
2023-07-28 14:55:00,19,23.0917,20.45,22.4286,21.6833,56.5,0,0,62,1
2023-07-28 15:00:00,19.15,23.0958,20.78,22.5,21.69,56.6667,0,0,61,1
2023-07-28 15:05:00,19.2375,23.1,20.875,22.4,22.0333,56.8333,0,0,61,1
2023-07-28 15:10:00,19.325,23.1333,20.84,22.45,22,57,0,0,61,1
2023-07-28 15:15:00,19.4125,23.1667,20.975,22.36,21.875,56.4286,0,0,61,1
2023-07-28 15:20:00,19.5,23.2667,21.34,22.5333,22.275,57.1,0,0,61,1
2023-07-28 15:25:00,19.6,23.3667,21.3286,22.6667,22.5714,57,0,0,61,1
2023-07-28 15:30:00,19.9,23.384,21.5667,22.66,22.725,56.5,0,0,61,1
2023-07-28 15:35:00,19.9778,23.4013,21.4429,22.5857,22.675,57.5,0,0,61,1
2023-07-28 15:40:00,20.0556,23.4186,21.6,22.6875,22.72,57.5,0,0,61,1
2023-07-28 15:45:00,20.1333,23.4359,21.725,22.65,22.7,57.5,0,0,61,1
2023-07-28 15:50:00,20.2,23.4532,21.95,22.66,22.8667,56.5,0,0,61,1
2023-07-28 15:55:00,20.275,23.4706,21.7625,22.7,23.1,57,0,0,61,1
2023-07-28 16:00:00,20.35,23.4879,21.7333,22.6,22.8143,57.5,0,0,61,1
2023-07-28 16:05:00,20.35,23.5052,21.9667,22.975,22.7667,57.5,0,0,61,1
2023-07-28 16:10:00,20.4,23.5225,21.7571,22.925,23,56.5,0,0,61,1
2023-07-28 16:15:00,20.4667,23.5398,21.69,22.975,22.9,56.5,0,0,61,1
2023-07-28 16:20:00,20.5333,23.5571,21.82,23.0125,23,56.5,0,0,61,1
2023-07-28 16:25:00,20.6,23.5709,22.125,23.11,22.95,56.5,0,0,61,1
2023-07-28 16:30:00,20.7,23.5846,22.225,23.3,23.1,56.5,0,0,62,1
2023-07-28 16:35:00,20.688,23.5984,22.22,23.28,23.175,57.5,0,0,61,1
2023-07-28 16:40:00,20.676,23.6121,22.18,23.35,23.3,56.4545,0,0,61,1
2023-07-28 16:45:00,20.664,23.6259,22.0667,23.2429,23.2167,56.6,0,0,61,1
2023-07-28 16:50:00,20.652,23.6396,22.2,23.2154,23.2,56.5,0,0,61,1
2023-07-28 16:55:00,20.64,23.6533,22.0143,23.175,23.1,56.4,0,0,61,1
2023-07-28 17:00:00,20.5,23.65,21.8333,23.1437,23.2308,55.5,0,0,61,1
2023-07-28 17:05:00,20.3,23.65,21.675,22.9857,23.05,55.5,0,0,61,1
2023-07-28 17:10:00,20.1,23.648,21.525,22.52,22.3,55.5,0,0,60,1
2023-07-28 17:15:00,20.05,23.646,21.575,21.9727,21.3545,55.8333,0,0,61,1
2023-07-28 17:20:00,20.0667,23.644,21.7333,21.3182,20.5429,56.5385,0,0,61,1
2023-07-28 17:25:00,20.05,23.642,21.82,21.0667,20.0857,56.5,0,0,61,1
2023-07-28 17:30:00,20.1667,23.64,21.875,21.1545,20.08,56.2727,0,0,60,1
2023-07-28 17:35:00,20.1583,23.6044,21.86,21.1,19.85,56,0,0,61,1
2023-07-28 17:40:00,20.15,23.5689,21.67,21.1,19.875,56.1667,0,0,60,1
2023-07-28 17:45:00,20.1417,23.5333,21.7333,21.1111,19.9333,56.3333,0,0,60,1
2023-07-28 17:50:00,20.1333,23.4704,21.4833,20.9667,19.8,55.5714,0,0,61,1
2023-07-28 17:55:00,20.0333,23.4074,21.2583,20.8333,19.7714,56.5,0,0,61,1
2023-07-28 18:00:00,19.9167,23.3444,21.2286,20.6364,19.6,56.5,0,0,61,1
2023-07-28 18:05:00,19.8,23.2933,21.05,20.6455,19.6857,56.5,0,0,61,1
2023-07-28 18:10:00,19.6333,23.2422,21,20.525,19.5833,56.5,0,0,61,1
2023-07-28 18:15:00,19.5,23.1911,20.9833,20.5286,19.55,55.5,0,0,61,1
2023-07-28 18:20:00,19.3,23.14,20.925,20.5364,19.6167,55.85,0,0,61,1
2023-07-28 18:25:00,19.2444,23.15,20.8,20.3846,19.5727,56.2,0,0,61,1
2023-07-28 18:30:00,19.1889,23.1143,20.4909,20.4643,19.675,56.3333,0,0,61,1
2023-07-28 18:35:00,19.1333,23.0786,20.55,20.6,19.7429,56.4444,0,0,61,1
2023-07-28 18:40:00,19.0833,23.0429,20.6,20.7143,19.9714,56.5556,0,0,61,1
2023-07-28 21:30:00,18.0444,22.8455,19.6714,21.9458,20.9,56.5,0,0,61,1
2023-07-28 21:35:00,18.0259,22.85,19.75,21.9667,20.85,56.5,0,0,61,1
2023-07-28 21:40:00,18.0073,22.8155,19.5571,22.05,20.82,56.5,0,0,61,1
2023-07-28 21:45:00,17.9887,22.781,19.7,21.95,20.82,56.6,0,0,61,1
2023-07-28 21:50:00,17.9701,22.7464,19.75,21.95,20.6667,56.5,0,0,61,1
2023-07-28 21:55:00,17.9515,22.7119,19.3846,22.05,20.75,56.5,0,0,61,1
2023-07-28 22:00:00,17.9329,22.6774,19.5571,21.95,20.65,56.3333,0,0,61,1
2023-07-28 22:05:00,17.9143,22.6429,19.55,21.95,20.6,56.6667,0,0,61,1
2023-07-28 22:10:00,17.8958,22.6257,19.5167,21.95,20.6,56.5,0,0,61,1
2023-07-28 22:15:00,17.8772,22.6086,19.3667,22,20.6,57.5,0,0,62,1
2023-07-28 22:20:00,17.8586,22.5914,19.2273,22,20.64,57.5556,0,0,62,1
2023-07-28 22:25:00,17.84,22.5743,19.3571,21.85,20.6,57.5,0,0,62,1
2023-07-28 22:30:00,17.82,22.5571,19.3571,21.8833,20.65,57.5,0,0,62,1
2023-07-28 22:35:00,17.8,22.54,19.3857,22,20.5286,56.6667,0,0,62,1
2023-07-28 22:40:00,17.78,22.5083,19.3,21.975,20.5667,57.5,0,0,62,1
2023-07-28 22:45:00,17.76,22.4767,19.3667,21.95,20.525,57.3,0,0,62,1
2023-07-28 22:50:00,17.74,22.445,19.35,21.9125,20.3667,56.5,0,0,61,1
2023-07-28 22:55:00,17.72,22.4133,19.0375,21.875,20.35,57,0,0,61,1
2023-07-28 23:00:00,17.7,22.3817,19.2667,21.9125,20.35,57.5,0,0,62,1
2023-07-28 23:05:00,17.625,22.35,19.14,21.95,20.4,57.5,0,0,62,1
2023-07-28 23:10:00,17.55,22.3444,19.1167,21.7667,20.275,57,0,0,62,1
2023-07-29 01:05:00,17.2,22.062,18.725,21.6333,19.8,57.5,0,0,62,1
2023-07-29 01:10:00,17.1825,22.04,18.6286,21.6667,19.675,57.5,0,0,62,1
2023-07-29 01:15:00,17.1651,22.05,18.4875,21.7,19.86,57.5,0,0,62,1
2023-07-29 01:20:00,17.1476,22.03,18.5333,21.55,19.82,57.5,0,0,62,1
2023-07-29 01:25:00,17.1302,22.01,18.4,21.675,19.8333,57.5,0,0,62,1
2023-07-29 01:30:00,17.1127,21.99,18.4455,21.6375,19.65,57,0,0,62,1
2023-07-29 01:35:00,17.0952,21.97,18.3647,21.6,19.65,57.5,0,0,61,1
2023-07-29 01:40:00,17.0778,21.95,18.5111,21.5667,19.65,57.6,0,0,61,1
2023-07-29 01:45:00,17.0603,21.93,18.46,21.5444,19.65,57.4444,0,0,61,1
2023-07-29 01:50:00,17.0429,21.91,18.6,21.5222,19.65,57.6667,0,0,61,1
2023-07-29 01:55:00,17.05,21.89,18.5286,21.5,19.65,57.4545,0,0,61,1
2023-07-29 02:00:00,17.0346,21.87,18.5143,21.2,19.65,57.5556,0,0,61,1
2023-07-29 02:05:00,17.0192,21.85,18.5143,20.9,19.55,57.4444,0,0,61,1
2023-07-29 02:10:00,17.0038,21.8467,18.5167,20.6,19.6,57.5,0,0,62,1
2023-07-29 02:15:00,16.9885,21.85,18.5143,20.3,19.8778,57.5385,0,0,62,1
2023-07-29 04:15:00,16.85,21.55,18.3818,19.6333,19.5778,57.5556,0,15,62,1
2023-07-29 04:20:00,16.85,21.55,19.425,20.7556,20.2286,56.5,0,17,61,1
2023-07-29 04:25:00,16.85,21.6083,19.5,21.2143,21.1,56.5455,0,17,62,1
2023-07-29 04:30:00,16.85,21.6667,19.5111,21.4167,21.22,56.5,0,17,62,1
2023-07-29 04:35:00,16.85,21.65,19.5,21.35,21.15,56.5,0,16,62,1
2023-07-29 04:40:00,16.85,21.6486,19.1167,21.3625,21.1917,57.5,0,14,62,1
2023-07-29 04:45:00,16.86,21.6472,18.7333,21.1167,21.2333,56.9231,0,12,61,1
2023-07-29 04:50:00,16.9267,21.6458,18.4182,20.2429,20.4,57.1667,0,9,62,1
2023-07-29 04:55:00,16.9933,21.6444,18.6833,20.0125,19.925,57.5333,0,7,62,1
2023-07-29 05:00:00,17.06,21.6449,18.8,20.1778,19.85,57.4,0,7,62,1
2023-07-29 05:05:00,17.1325,21.6454,18.55,20.4,19.9,57.5333,0,7,62,1
2023-07-29 05:10:00,17.205,21.6458,18.8167,20.44,19.94,57.5,0,7,62,1
2023-07-29 05:15:00,17.2775,21.6463,18.78,20.6667,19.9571,57.5,0,7,62,1
2023-07-29 05:20:00,17.35,21.6468,18.9286,20.9,20.15,57.5,0,7,62,1
2023-07-29 05:25:00,17.455,21.6472,18.875,20.82,20.1333,57.3333,0,7,62,1
2023-07-29 05:30:00,17.56,21.6477,19,20.8333,20.2,57.5333,0,7,62,1
2023-07-29 05:35:00,17.64,21.6481,19.14,20.86,20.15,57.4615,0,7,62,1
2023-07-29 05:40:00,17.72,21.6486,19.3333,20.98,20.38,57.6,0,7,62,1
2023-07-29 05:45:00,17.8,21.6491,19.3429,21.1,20.4182,57.5,0,7,62,1
2023-07-29 05:50:00,17.9,21.6495,19.5,21.1556,20.64,57.4,0,6,62,1
2023-07-29 05:55:00,18,21.65,19.4556,21.05,20.625,57.5,0,4,62,1
2023-07-29 06:00:00,18.1,21.65,19.6,21.2667,20.7333,57.5,0,1,62,1
2023-07-29 06:05:00,18.1833,21.6556,19.5286,21.4,20.7667,57,0,0,62,1
2023-07-29 06:10:00,18.2667,21.6848,19.65,21.4375,20.85,56.5,0,0,62,1
2023-07-29 06:15:00,18.35,21.714,19.94,21.475,21,57.5333,0,0,62,1
2023-07-29 06:20:00,18.6,21.7432,19.8692,21.36,21.05,57.5,0,0,62,1
2023-07-29 06:25:00,18.6625,21.7724,20.0375,21.5,21.225,57.4545,0,0,61,1
2023-07-29 06:30:00,18.725,21.8016,19.9833,21.6333,21.2125,57.5,0,0,61,1
2023-07-29 06:35:00,18.7875,21.8308,20.1333,21.6,21.35,57.3,0,0,61,1
2023-07-29 06:40:00,18.85,21.86,20.3,21.6375,21.45,56.5,0,0,61,1
2023-07-29 06:45:00,18.9333,21.9233,20.3333,21.5667,21.5,57.0278,0,0,61,1
2023-07-29 06:50:00,19.0167,21.9867,20.35,21.7167,21.7,57.5556,0,0,61,1
2023-07-29 06:55:00,19.1,22.05,20.4333,21.7,21.8,57.4545,0,0,61,1
2023-07-29 07:00:00,19.2,22.1,20.6,21.85,21.7,57.4773,0,0,61,1
2023-07-29 07:05:00,19.2667,22.1667,20.75,22,22,57.5,0,0,61,1
2023-07-29 07:10:00,19.3333,22.2278,20.6667,21.95,21.85,57.5,0,0,61,1
2023-07-29 07:15:00,19.4,22.2889,20.75,21.9,21.91,57.5,0,0,62,1
2023-07-29 07:20:00,19.6,22.35,21,21.85,22.025,57.5,0,0,61,1
2023-07-29 07:25:00,19.6,22.4,21.1,22.15,22.3571,57.5,0,0,61,1
2023-07-29 07:30:00,19.6667,22.5667,21.0091,22.2,22.45,57.5385,0,0,61,1
2023-07-29 07:35:00,19.7333,22.6333,21,22.25,22.4667,57.4444,0,0,61,1
2023-07-29 07:40:00,19.8,22.7,21.025,22.1833,22.45,56.5,0,0,61,1
2023-07-29 07:45:00,19.8667,22.7833,21.225,22.1857,22.5333,57.5,0,0,61,1
2023-07-29 07:50:00,19.9667,22.8667,21.38,22.2,22.68,57.6,0,0,61,1
2023-07-29 07:55:00,20.0667,22.9311,21.65,22.15,22.6333,56.6,0,0,61,1
2023-07-29 08:00:00,20.2,22.9956,21.7,22.225,22.8,57.5,0,0,61,1
2023-07-29 08:05:00,20.3667,23.06,21.725,22.3,22.9,57.5,0,0,61,1
2023-07-29 08:10:00,20.4667,23.2,21.9667,22.5,23.0667,57.5333,0,0,61,1
2023-07-29 08:15:00,20.5667,23.15,21.95,22.4143,23.175,57.5,0,0,61,1
2023-07-29 08:20:00,20.7,23.275,22.2,22.475,23.4,57.5,0,0,61,1
2023-07-29 08:25:00,20.7833,23.4,22.1857,22.6667,23.6,57,0,0,61,1
2023-07-29 08:30:00,20.8667,23.35,22.45,22.7,23.7,56.5,0,0,61,1
2023-07-29 08:35:00,20.9444,23.4583,22.45,22.6,23.67,57.4545,0,0,61,1
2023-07-29 08:40:00,21.0222,23.5667,22.475,22.8,23.64,57.5,0,0,61,1
2023-07-29 08:45:00,21.1,23.55,22.42,22.7167,23.58,57.5714,0,0,61,1
2023-07-29 08:50:00,21.2,23.5867,22.7,22.78,23.8,57,0,0,61,1
2023-07-29 08:55:00,21.4,23.6233,22.94,22.95,24.1333,57.5385,0,0,61,1
2023-07-29 09:00:00,21.6,23.66,23.2,23.1,24.22,57.5,0,0,61,1
2023-07-29 09:05:00,21.6667,23.7633,23.2,22.8667,24.2,57,0,0,61,1
2023-07-29 09:10:00,21.8556,23.8667,23.1429,22.975,24.4333,57.5,0,0,61,1
2023-07-29 09:15:00,21.9537,23.85,23.16,23.05,24.4,57.5455,0,0,61,1
2023-07-29 09:20:00,22.0519,23.919,23.3,23.0857,24.52,57.5,0,0,61,1
2023-07-29 09:25:00,22.15,23.9881,23.5,23.0667,24.6,57.4286,0,0,61,1
2023-07-29 09:30:00,22.2222,24.0571,23.6,23.16,24.8667,57.5,0,0,61,1
2023-07-29 09:35:00,22.2944,24.1086,23.7,23.16,24.919,57.5385,0,0,61,1
2023-07-29 09:40:00,22.3667,24.16,23.7375,23.3,24.9714,57.4286,0,0,61,1
2023-07-29 09:45:00,22.6,24.1933,23.9286,23.3,25.2,57.6,0,0,61,1
2023-07-29 09:50:00,22.7,24.2267,24.1,23.05,24.9667,57.4667,0,0,61,1
2023-07-29 09:55:00,22.7833,24.26,24.1,24.6455,24.6455,57.3333,0,0,61,1
2023-07-29 10:00:00,22.8667,24.2933,24.1667,25,24.76,57.5,0,0,61,1
2023-07-29 10:05:00,22.9667,24.3267,24.5,25.3,25.15,57.5,0,0,61,1
2023-07-29 10:10:00,23.0667,24.36,24.53,25.3667,25.3667,57.25,0,0,61,1
2023-07-29 10:15:00,23.1667,24.3917,24.65,25.5222,25.4143,57.5,0,0,61,1
2023-07-29 10:20:00,23.2833,24.4233,24.65,25.55,25.5667,57.5714,0,0,61,1
2023-07-29 10:25:00,23.4,24.455,24.7667,25.675,25.64,57.5,0,0,61,1
2023-07-29 10:30:00,23.4833,24.4867,24.8,25.9333,25.85,57.5,0,0,61,1
2023-07-29 10:35:00,23.5667,24.5183,24.8667,25.7286,25.68,57.5,0,0,61,1
2023-07-29 10:40:00,23.6,24.55,25,25.7,25.54,57.5,0,0,61,1
2023-07-29 10:45:00,23.6333,24.56,25,25.7125,25.55,57.5,0,0,61,1
2023-07-29 10:50:00,23.6667,24.5924,25.02,25.9111,25.8,57.4,0,0,61,1
2023-07-29 10:55:00,23.9,24.6248,25.3,26.1333,25.7875,57.6,0,0,61,1
2023-07-29 11:00:00,24.1,24.6571,25.5,26.1111,25.9429,57.5,0,0,61,1
2023-07-29 11:05:00,24.2,24.6551,25.5333,26.1111,25.8667,57.5,0,0,61,1
2023-07-29 11:10:00,24.2115,24.6531,25.48,25.775,25.5714,57.5,0,0,61,1
2023-07-29 11:15:00,24.2231,24.651,25.5,25.1571,24.4,57.5,0,0,61,1
2023-07-29 11:20:00,24.2346,24.649,25.5333,24.58,23.4333,57.5,0,0,61,1
2023-07-29 11:25:00,24.2462,24.6469,25.65,24.3667,22.9,57.5,0,0,61,1
2023-07-29 11:30:00,24.2577,24.6449,25.65,24.0667,22.56,57.5,0,0,61,1
2023-07-29 11:35:00,24.2692,24.6429,25.4667,23.8,22.2667,57.5,0,0,61,1
2023-07-29 11:40:00,24.2808,24.6095,25.5,23.7167,22,57.4286,0,0,61,1
2023-07-29 11:45:00,24.2923,24.5762,25.5,23.5444,21.875,57.5714,0,0,61,1
2023-07-29 11:50:00,24.3038,24.5429,25.5,23.6429,21.75,57.5,0,0,61,1
2023-07-29 11:55:00,24.3154,24.5023,25.5,23.3143,21.3778,57.4545,0,0,61,1
2023-07-29 12:00:00,24.3269,24.4617,25.5333,23.0556,21.04,57.5455,0,0,61,1
2023-07-29 12:05:00,24.3385,24.4211,25.5292,23.0333,20.975,57.4545,0,0,61,1
2023-07-29 12:10:00,24.35,24.3806,25.525,22.7,20.5111,57.5,0,0,61,1
2023-07-29 12:15:00,24.35,24.34,25.5208,22.6333,20.3333,57,0,0,61,1
2023-07-29 15:00:00,24.8,24.1429,25.8,23.2833,20.9875,57.5,0,0,61,1
2023-07-29 15:05:00,24.82,24.15,25.8,23.1143,20.8,58,0,0,61,1
2023-07-29 15:10:00,24.84,24.125,25.8,23.15,20.5429,57.4286,0,0,61,1
2023-07-29 15:15:00,24.86,24.1,25.9857,23.14,20.7333,56.7,0,0,61,1
2023-07-29 15:20:00,24.84,24.075,25.7,23.15,20.5429,56.5,0,0,61,1
2023-07-29 15:25:00,24.8419,24.05,25.68,22.85,20.7,56.5,0,0,61,1
2023-07-29 15:30:00,24.8438,24.0429,25.7,22.9667,20.6,56.5,0,0,61,1
2023-07-29 15:35:00,24.8457,24.05,25.7,23.16,21.0667,56.6154,0,0,61,1
2023-07-29 15:40:00,24.8476,24.0556,25.7,23.64,21.65,57.5,0,0,61,1
2023-07-29 15:45:00,24.8495,24.0792,25.8,23.6,21.675,57.4,0,0,61,1
2023-07-29 15:50:00,24.8514,24.1028,25.7,23.6,21.7,56.6429,0,0,61,1
2023-07-29 15:55:00,24.8533,24.1264,25.7,23.55,21.55,57.5,0,0,61,1
2023-07-29 16:00:00,24.8552,24.15,25.9143,23.65,21.5667,57.5333,0,0,61,1
2023-07-29 16:05:00,24.8571,24.1556,25.9,23.78,21.6857,57.4444,0,0,61,1
2023-07-29 17:40:00,24.3429,24.1429,25.5298,23.8,21.85,56.8571,0,0,61,1
2023-07-29 17:45:00,24.3545,24.15,25.5058,23.85,21.9417,56.7381,0,0,61,1
2023-07-29 17:50:00,24.35,24.1286,25.4818,23.9,22.0333,56.619,0,0,61,1
2023-07-29 17:55:00,24.325,24.1071,25.4578,23.6,21.8333,56.5,0,0,61,1
2023-07-29 18:00:00,24.3,24.0857,25.4338,24,21.9667,57.5,0,0,61,1
2023-07-29 18:05:00,24.268,24.0643,25.4097,23.4667,21.56,57.5,0,0,61,1
2023-07-29 18:10:00,24.236,24.0429,25.3857,23.14,21.1333,56.8889,0,0,61,1
2023-07-29 18:15:00,24.204,24.0095,25.2857,23.175,21.0333,56.6667,0,0,61,1
2023-07-29 18:20:00,24.172,23.9762,25.1857,22.8333,20.9667,56.6,0,0,61,1
2023-07-29 18:25:00,24.14,23.9429,25.1381,22.85,20.65,56.5,0,0,60,1
2023-07-29 18:30:00,24.0333,23.9095,25.0905,22.7143,20.7,56.5,0,0,61,1
2023-07-29 18:35:00,23.9857,23.8762,25.0429,22.6794,20.4667,56.6667,0,0,61,1
2023-07-29 18:40:00,23.9381,23.8429,24.9886,22.6444,20.44,57.3333,0,0,61,1
2023-07-29 18:45:00,23.8905,23.8253,24.9343,22.65,20.44,57,0,0,61,1
2023-07-29 18:50:00,23.8429,23.8078,24.88,22.65,20.55,56.5714,0,0,61,1
2023-07-29 18:55:00,23.7752,23.7903,24.8133,22.7333,20.9,56.4444,0,0,61,1
2023-07-29 19:00:00,23.7076,23.7727,24.7467,23.1,21.3,56.5455,0,0,61,1
2023-07-29 19:05:00,23.64,23.7552,24.68,23.0571,21.1333,56.5,0,0,61,1
2023-07-29 19:10:00,23.6067,23.7377,24.7,23.05,21.0833,56.5,0,0,61,1
2023-07-29 19:15:00,23.5733,23.7201,24.54,22.8,21.0333,57.25,0,0,61,1
2023-07-29 19:20:00,23.54,23.7026,24.55,22.9167,21.125,56.7,0,0,61,1
2023-07-29 19:25:00,23.42,23.6851,24.4679,22.9311,21.0667,56.5,0,0,60,1
2023-07-29 19:30:00,23.3,23.6675,24.3857,22.9456,21.05,56.5,0,0,61,1
2023-07-29 19:35:00,23.2444,23.65,24.4,22.96,21.1625,56.4444,0,0,61,1
2023-07-29 19:40:00,23.1889,23.65,24.4,22.95,21.1,56.5,0,0,61,1
2023-07-29 19:45:00,23.1333,23.6464,24.1667,22.76,21.25,56.5,0,0,60,1
2023-07-29 19:50:00,23.05,23.6429,24.2,22.65,21.1,56.6,0,0,61,1
2023-07-29 19:55:00,23.0333,23.6319,23.9857,22.65,21.2,56,0,0,61,1
2023-07-29 20:00:00,22.9667,23.621,24,22.75,21.15,56.2,0,0,61,1
2023-07-29 20:05:00,22.9,23.61,23.95,22.5333,20.8,56.4444,0,0,61,1
2023-07-29 20:10:00,22.8333,23.599,23.775,22.65,20.9333,56.5714,0,0,61,1
2023-07-29 20:15:00,22.6,23.5881,23.6,22.3833,20.8,56.4444,0,0,61,1
2023-07-29 20:20:00,22.5,23.5771,23.5,22.5,20.64,56.5556,0,0,61,1
2023-07-29 20:25:00,22.3,23.5662,23.2667,22.1444,20.6167,57.5,0,0,61,1
2023-07-29 20:30:00,22.1,23.5552,23.16,22.05,20.5875,55.5,0,0,61,1
2023-07-29 20:35:00,22.0333,23.5443,23.2,21.975,20.6667,56,0,0,61,1
2023-07-29 20:40:00,21.85,23.5333,23.2,21.8714,20.525,56.5,0,0,61,1
2023-07-29 20:45:00,21.8333,23.4967,23.1,21.925,20.4167,56.5,0,0,61,1
2023-07-29 20:50:00,21.7167,23.46,22.9667,21.925,20.4167,56.5714,0,0,61,1
2023-07-29 20:55:00,21.6,23.4233,22.8,22,20.4833,56.5,0,0,61,1
2023-07-29 21:00:00,21.5,23.3867,22.7,21.625,20.1,58,0,0,61,1
2023-07-29 21:05:00,21.4444,23.35,22.7,21.3,19.8,57.0667,0,0,61,1
2023-07-29 21:10:00,21.3889,23.3429,22.7,21.2455,19.6,56.5,0,0,61,1
2023-07-29 21:15:00,21.3333,23.3029,22.7,21,19.4167,56.5,0,0,61,1
2023-07-29 21:20:00,21.35,23.2629,22.6,20.9,19.2,56.5,0,0,61,1
2023-07-29 21:25:00,21.2417,23.2229,22.4667,20.6,18.82,56.5,0,0,61,1
2023-07-29 21:30:00,21.1333,23.1829,22.36,20.4583,18.6333,56.5,0,0,61,1
2023-07-29 21:35:00,21.0333,23.1429,22.3,20.32,18.5429,57.5,0,0,61,1
2023-07-29 21:40:00,20.9667,23.0881,22.125,20.5,18.75,56.5,0,0,61,1
2023-07-29 21:45:00,20.9,23.0333,22.225,20.35,18.5857,56.3333,0,0,61,1
2023-07-30 01:05:00,19.3444,22.8455,20.84,22.5,21.9071,56.75,0,0,61,1
2023-07-30 02:45:00,19.1,22.65,20.5,22.4,21.5875,57.5,0,0,61,1
2023-07-30 02:50:00,19.0333,22.65,20.3333,22.4875,21.6,57,0,0,62,1
2023-07-30 02:55:00,18.9667,22.6,20.4,22.325,21.4167,57.5556,0,0,61,1
2023-07-30 03:00:00,18.9,22.59,20.4,22.35,21.35,57,0,0,62,1
2023-07-30 03:05:00,18.8333,22.58,20.1545,22.3361,21.2333,57.5,0,0,62,1
2023-07-30 03:10:00,18.8,22.57,20.25,22.3222,21.3667,57.5,0,0,62,1
2023-07-30 03:15:00,18.7667,22.56,20.2833,22.175,21.1889,57.5,0,0,62,1
2023-07-30 03:20:00,18.7333,22.55,20.1143,22.17,21.12,57.5,0,0,61,1
2023-07-30 03:25:00,18.7,22.5429,20.0091,22.2143,21.18,57.5,0,0,62,1
2023-07-30 05:00:00,19.0667,22.6333,20.5727,22.275,21.45,24.2727,0,0,51,1
2023-07-30 05:05:00,19.0667,22.5,20.0455,22.2875,21.35,52.4545,0,0,62,1
2023-07-30 06:50:00,19.56,22.5556,21.08,22.65,22.1375,57.3,0,0,61,1
2023-07-30 06:55:00,19.6667,22.5926,21.12,22.64,22.15,57.4833,0,0,62,1
2023-07-30 07:00:00,19.7333,22.6296,20.9833,22.63,22.4,57.6667,0,0,61,1
2023-07-30 07:05:00,19.8,22.6667,21.2,22.62,22.4,57.5,0,0,61,1
2023-07-30 07:10:00,19.8667,22.6833,21.35,22.6462,22.5273,57.5,0,0,62,1
2023-07-30 07:15:00,19.9056,22.7,21.1833,22.55,22.55,57.4667,0,0,61,1
2023-07-30 07:20:00,19.9444,22.7167,21.4667,22.66,22.5571,57.5,0,0,61,1
2023-07-30 07:25:00,19.9833,22.7333,21.5333,22.7,22.6455,57.5,0,0,62,1
2023-07-30 07:30:00,20.0222,22.75,21.3571,22.6714,22.6,57.5,0,0,62,1
2023-07-30 07:35:00,20.0611,22.7667,21.45,22.6625,22.5875,58,0,0,61,1
2023-07-30 07:40:00,20.1,22.7833,21.65,22.65,22.57,57.4444,0,0,61,1
2023-07-30 07:45:00,20.1,22.8,21.7,22.6333,22.76,57.5,0,0,61,1
2023-07-30 07:50:00,20.108,22.8167,21.7,22.8667,22.8175,57.5,0,0,61,1
2023-07-30 07:55:00,20.116,22.8333,21.7,22.925,22.875,57.5,0,0,61,1
2023-07-30 08:00:00,20.124,22.85,21.54,22.7667,22.65,57.5,0,0,61,1
2023-07-30 08:05:00,20.132,22.8538,21.6,22.8417,22.6,57.5,0,0,61,1
2023-07-30 08:10:00,20.14,22.85,21.3714,22.9167,22.7167,57.4,0,0,61,1
2023-07-30 08:15:00,20.15,22.85,21.54,22.9,22.68,57.3,0,0,61,1
2023-07-30 08:20:00,20.0429,22.85,21.475,22.85,22.55,57.2,0,0,61,1
2023-07-30 08:25:00,20.0667,22.85,21.4714,22.925,22.675,56.5714,0,0,61,1
2023-07-30 08:30:00,20.05,22.875,21.38,22.8875,22.6286,56.5,0,0,61,1
2023-07-30 08:35:00,20.025,22.9,21.3833,23.02,22.6667,58,0,0,61,1
2023-07-30 08:40:00,20,22.925,21.4286,22.8333,22.575,57.3333,0,0,61,1
2023-07-30 08:45:00,20.05,22.95,21.45,22.9,22.6143,56.6667,0,0,61,1
2023-07-30 08:50:00,20.06,22.975,21.4091,22.9556,22.6111,56.5778,0,0,61,1
2023-07-30 08:55:00,20.13,23,21.54,22.8778,22.65,56.4889,0,0,61,1
2023-07-30 09:00:00,20.2,23.025,21.7333,22.9,22.95,56.4,0,0,61,1
2023-07-30 09:05:00,20.35,23.05,21.725,22.8429,22.85,56.5,0,0,61,1
2023-07-30 09:10:00,20.5,23.075,21.8,22.8667,23,56.5455,0,0,61,1
2023-07-30 09:15:00,20.7,23.1,22.1889,23,23.16,56,0,0,61,1
2023-07-30 09:20:00,21,23.2,22.6,23.04,23.5,55.5714,0,0,61,1
2023-07-30 09:25:00,21.3,23.4,22.8,23.08,23.875,56.5333,0,0,61,1
2023-07-30 09:30:00,21.6,23.4311,23.1,23.05,24.1,56.5,0,0,61,1
2023-07-30 09:35:00,21.8,23.4622,23.3,23.24,24.3667,56.4,0,0,61,1
2023-07-30 09:40:00,22.1,23.4933,23.3333,23.15,24.4,55.8333,0,0,61,1
2023-07-30 09:45:00,22.2,23.5244,23.5,23.45,24.7125,56.6667,0,0,61,1
2023-07-30 09:50:00,22.3125,23.5556,23.6,23.35,24.9,57.5714,0,0,61,1
2023-07-30 09:55:00,22.425,23.5926,23.8,23.3375,24.6857,56.6667,0,0,61,1
2023-07-30 10:00:00,22.8,23.6296,24.1333,24.3,24.9,57.25,0,0,61,1
2023-07-30 10:05:00,23.1,23.6667,24.4143,25.0333,24.85,57.5,0,0,61,1
2023-07-30 10:10:00,23.2,23.7311,24.55,25.5,25.35,56.5,0,0,61,1
2023-07-30 10:15:00,23.3667,23.7956,24.5545,25.5857,25.525,56.5,0,0,61,1
2023-07-30 10:20:00,23.4833,23.86,24.55,25.5667,25.55,57.5,0,0,61,1
2023-07-30 10:25:00,23.6,23.8879,24.7667,25.6222,25.66,58,0,0,61,1
2023-07-30 10:30:00,23.65,23.9159,24.8857,25.9143,25.8286,56.5714,0,0,61,1
2023-07-30 10:35:00,23.575,23.9438,24.8,25.82,25.7714,57.5714,0,0,61,1
2023-07-30 10:40:00,23.5,23.9717,24.6333,25.6556,25.6889,57.4286,0,0,61,1
2023-07-30 10:45:00,23.45,23.9997,24.55,25.5714,25.525,57.5,0,0,61,1
2023-07-30 10:50:00,23.4,24.0276,24.55,25.6,25.4455,57,0,0,61,1
2023-07-30 10:55:00,23.35,24.0556,24.55,25.4909,25.4,57.5,0,0,61,1
2023-07-30 11:00:00,23.3,24.0444,24.44,25.4,25.2667,57.6,0,0,61,1
2023-07-30 11:05:00,23.2,24.05,24.4,25.425,25.1909,57,0,0,61,1
2023-07-30 11:10:00,23.1,24.05,24.18,25.14,25.075,57.6,0,0,61,1
2023-07-30 11:15:00,23.0333,24.05,24.0231,25.1778,25.0125,57.5,0,0,61,1
2023-07-30 11:20:00,23.1,24.05,24.1,25.0875,24.9,57,0,0,61,1
2023-07-30 11:25:00,23.1667,24.05,24.4333,25.1545,24.7,56.5,0,0,61,1
2023-07-30 11:30:00,23.36,24.05,24.55,24.6875,24.3,57.2857,0,0,62,1
2023-07-30 11:35:00,23.3514,24.05,24.55,24.2429,23.45,57.5,0,0,62,1
2023-07-30 11:40:00,23.3429,24.05,24.4375,23.8833,22.82,57.4,0,0,62,1
2023-07-30 11:45:00,23.4,24.05,24.5571,23.7222,22.5778,57.6667,0,0,61,1
2023-07-30 11:50:00,23.6,24.05,24.7,23.6722,22.4143,57.5,0,0,61,1
2023-07-30 11:55:00,23.65,24.05,24.7333,23.55,22.16,57.4286,0,0,61,1
2023-07-30 12:00:00,23.7,24.05,24.7,23.6,22.0625,57.5,0,0,61,1
2023-07-30 12:05:00,23.8667,24.05,24.975,23.4143,21.6857,57.2143,0,0,61,1
2023-07-30 12:10:00,23.8333,24.05,24.9375,23.2727,21.4667,56.3333,0,0,61,1
2023-07-30 12:15:00,23.8,24.05,24.9,23.025,21.06,55.8889,0,0,61,1
2023-07-30 12:20:00,23.6,24.008,24.625,22.53,20.54,55.5455,0,0,61,1
2023-07-30 12:25:00,23.5,23.966,24.4667,22.2333,20.23,56.25,0,0,61,1
2023-07-30 12:30:00,23.3333,23.924,24.4,22.0636,20.1222,56.5,0,0,61,1
2023-07-30 12:35:00,23.2167,23.882,24.2429,21.9857,19.9333,56.5,0,0,61,1
2023-07-30 12:40:00,23.1,23.84,24.14,21.8538,19.92,56.5714,0,0,61,1
2023-07-30 12:45:00,23.0333,23.8071,23.925,21.875,20,55.8462,0,0,61,1
2023-07-30 12:50:00,22.8333,23.7743,23.6375,22.1786,20.475,56.5714,0,0,61,1
2023-07-30 12:55:00,22.55,23.7414,23.5,22.1,20.4,57.3,0,0,61,1
2023-07-30 13:00:00,22.425,23.7086,23.6,21.92,20.45,57.6,0,0,61,1
2023-07-30 13:05:00,22.3,23.6757,23.2667,21.86,20.1333,57.4444,0,0,61,1
2023-07-30 13:10:00,22.3333,23.6429,23.4667,22,20.3273,57.5385,0,0,62,1
2023-07-30 13:15:00,22.3667,23.65,23.6,21.96,20.38,57.5,0,0,61,1
2023-07-30 13:20:00,22.3533,23.6306,23.6,22.025,20.3429,57.5,0,0,61,1
2023-07-30 13:25:00,22.34,23.6111,23.5,22.08,20.4364,57.5,0,0,61,1
2023-07-30 13:30:00,22.35,23.5917,23.2333,21.9667,20.3333,57.4444,0,0,61,1
2023-07-30 13:35:00,21.9667,23.5722,22.9667,21.6,20.2,57.5714,0,0,61,1
2023-07-30 13:40:00,21.55,23.5528,22.56,21.45,20.0571,57.4286,0,0,61,1
2023-07-30 13:45:00,21.2,23.5333,22.35,21.4,20.0333,57.5,0,0,61,1
2023-07-30 13:50:00,20.9,23.55,21.8889,21.08,19.7857,57.5556,0,0,61,1
2023-07-30 13:55:00,20.375,23.4667,21.225,20.56,19.4,57.1,0,0,61,1
2023-07-30 14:00:00,19.875,23.3833,20.96,20.3714,19.18,57.5,0,0,62,1
2023-07-30 14:05:00,19.55,23.3,20.88,20.1273,18.925,57.6667,0,0,62,1
2023-07-30 14:10:00,19.3,23.2333,20.6,19.9667,18.9625,57.5,0,0,62,1
2023-07-30 14:15:00,19.225,23.1667,20.5333,20.0222,18.85,57.5,0,0,62,1
2023-07-30 14:20:00,19.15,23.1,20.56,19.8667,18.8,57.5,0,0,62,1
2023-07-30 14:25:00,19.1,23.15,20.65,19.625,18.2833,57.5,0,0,62,1
2023-07-30 14:30:00,19.2,23.075,20.6714,19.6333,18.2636,57.5,0,0,62,1
2023-07-30 14:35:00,19.15,23,20.6167,19.5091,18.0778,57.5,0,0,62,1
2023-07-30 14:40:00,19.275,23.05,20.9,19.4727,18.2,57.5,0,0,62,1
2023-07-30 14:45:00,19.4,23.0533,20.8667,19.5571,18.05,57.5,0,0,62,1
2023-07-30 14:50:00,19.6,23.0567,21.0429,19.7714,18.4,57.5,0,0,62,1
2023-07-30 14:55:00,19.9,23.06,21.5,20.1,18.525,57.4545,0,0,62,1
2023-07-30 15:00:00,20.15,23.0633,21.7625,20.3583,18.96,57.6,0,0,62,1
2023-07-30 15:05:00,20.5333,23.0667,22.1333,20.675,19.2778,57.4,0,0,61,1
2023-07-30 15:10:00,20.7,23.1083,22.3,20.9778,19.5333,57.5556,0,0,61,1
2023-07-30 15:15:00,20.9,23.15,22.3429,21.15,19.975,57.5278,0,0,62,1
2023-07-30 15:20:00,21.15,23.2,22.7667,21.7571,20.375,57.5,0,0,61,1
2023-07-30 15:25:00,21.3667,23.2389,22.74,22.0857,20.9875,57.4,0,0,61,1
2023-07-30 15:30:00,21.4833,23.2778,22.94,22.41,21.32,57.5,0,0,61,1
2023-07-30 15:35:00,21.6,23.3167,23.1,22.65,21.65,57.5714,0,0,62,1
2023-07-30 15:40:00,21.5667,23.3556,22.95,22.54,21.5889,57.5,0,0,62,1
2023-07-30 15:45:00,21.5333,23.3964,22.7667,22.56,21.6111,57.5,0,0,61,1
2023-07-30 15:50:00,21.55,23.4373,22.8,22.64,21.6222,57.5,0,0,61,1
2023-07-30 15:55:00,21.5571,23.4782,22.96,22.6,21.6444,57.25,0,0,61,1
2023-07-30 16:00:00,21.7,23.5191,22.95,22.6111,21.725,57,0,0,62,1
2023-07-30 16:05:00,21.675,23.56,23.1,22.7444,21.76,57.25,0,0,61,1
2023-07-30 17:25:00,21.3,23.55,22.7,21.4857,20.1182,57.4444,0,0,61,1
2023-07-30 17:30:00,21.2167,23.5444,22.4,21.35,19.7667,57.5,0,0,61,1
2023-07-30 17:35:00,21.1333,23.5041,22.4667,21.1333,19.4125,57.5,0,0,61,1
2023-07-30 17:40:00,21.0333,23.4638,22.4667,21.0625,19.46,57.5,0,0,61,1
2023-07-30 17:45:00,21.0061,23.4235,22.32,20.7429,19,57.5,0,0,61,1
2023-07-30 17:50:00,20.9789,23.3832,22.15,20.7375,18.95,56.5,0,0,61,1
2023-07-30 17:55:00,20.9517,23.3429,22.26,20.6308,18.9125,57,0,0,61,1
2023-07-30 18:00:00,20.9245,23.3098,22.45,20.7,18.9667,57.5,0,0,61,1
2023-07-30 18:05:00,20.8973,23.2767,22.4667,20.5375,18.83,57.5,0,0,61,1
2023-07-30 18:10:00,20.8701,23.2437,22.18,20.5667,18.8571,57.5,0,0,61,1
2023-07-30 18:15:00,20.8429,23.2106,22.2,20.525,18.9222,57.5,0,0,61,1
2023-07-30 18:20:00,20.55,23.1775,21.8333,20.7,19.3,57.5,0,0,60,1
2023-07-30 18:25:00,20.1333,23.1444,21.35,20.27,19.1571,57,0,0,61,1
2023-07-30 18:30:00,19.7,23.0944,20.84,20.15,18.9429,56.5,0,0,61,1
2023-07-30 18:35:00,19.5,23.0444,20.75,20.1333,18.92,57.5,0,0,61,1
2023-07-30 18:40:00,19.3,23.022,20.65,20.1222,18.9667,56.5,0,0,61,1
2023-07-30 18:45:00,19.05,22.9996,20.3,19.9444,18.86,57.5,0,0,61,1
2023-07-30 18:50:00,18.8,22.9772,20.2167,19.7833,18.9143,56.5,0,0,61,1
2023-07-30 18:55:00,18.7,22.9549,19.9375,19.85,18.82,57.5,0,0,61,1
2023-07-30 19:00:00,18.725,22.9325,20.1571,19.875,18.9,57.5714,0,0,61,1
2023-07-30 19:05:00,18.75,22.9101,20.03,19.9875,19.07,56.6667,0,0,61,1
2023-07-30 19:10:00,18.775,22.8877,20.38,20.0556,19.2,57.6,0,0,61,1
2023-07-30 19:15:00,18.8,22.8653,20.32,20.4,19.4667,57.5,0,0,61,1
2023-07-30 19:20:00,18.9,22.8429,20.4,20.5333,19.65,56.6667,0,0,61,1
2023-07-30 19:25:00,19.0667,22.8545,20.75,20.7091,20,57.5,0,0,61,1
2023-07-30 19:30:00,19.0944,22.85,20.7667,20.95,20.22,57.5714,0,0,61,1
2023-07-30 21:15:00,19.1667,22.85,20.75,22.1727,21.8333,57.5,0,0,61,1
2023-07-30 21:20:00,19.1,22.85,20.66,22.1154,21.7,57.5,0,0,61,1
2023-07-30 21:25:00,19.0333,22.8333,20.5,22.16,21.6083,57.5556,0,0,61,1
2023-07-30 21:30:00,19.0422,22.8181,20.5,22.1667,21.5857,57.6111,0,0,61,1
2023-07-30 21:35:00,19.0511,22.8028,20.5,22.1444,21.6125,57.6667,0,0,61,1
2023-07-30 21:40:00,19.06,22.7875,20.4667,22.11,21.5833,57.0714,0,0,61,1
2023-07-30 21:45:00,19.0333,22.7722,20.6,22.1615,21.6308,56.5,0,0,61,1
2023-07-30 21:50:00,19.0667,22.7569,20.525,22.2333,21.5857,56.5,0,0,61,1
2023-07-30 21:55:00,19.0333,22.7417,20.5,22.15,21.6077,56.5,0,0,61,1
2023-07-30 22:00:00,19.0367,22.7264,20.4,22.22,21.5875,56.4286,0,0,61,1
2023-07-30 22:05:00,19.04,22.7111,20.475,22.2077,21.64,56.6,0,0,61,1
2023-07-30 22:10:00,19.0433,22.6958,20.525,22.1857,21.5583,57.6,0,0,61,1
2023-07-30 22:15:00,19.0467,22.6806,20.4667,22.2273,21.68,57.2857,0,0,61,1
2023-07-30 22:20:00,19.05,22.6653,20.5,22.2143,21.62,56.6,0,0,61,1
2023-07-30 23:30:00,19.05,22.55,20.44,22.4,21.57,56.5,0,0,61,1
2023-07-30 23:35:00,19.0571,22.5444,20.5667,22.45,21.7,56.5,0,0,61,1
2023-07-30 23:40:00,19.0561,22.5389,20.4462,22.325,21.6333,56.5,0,0,61,1
2023-07-30 23:45:00,19.0551,22.5333,20.44,22.32,21.6556,56.5,0,0,61,1
2023-07-30 23:50:00,19.0541,22.5571,20.5429,22.35,21.5714,57.5,0,0,61,1
2023-07-30 23:55:00,19.0531,22.5462,20.4,22.3333,21.6143,57.6,0,0,61,1
2023-07-31 00:00:00,19.052,22.55,20.5,22.3167,21.575,57.3333,0,0,61,1
2023-07-31 00:05:00,19.051,22.55,20.5,22.3,21.66,57,0,0,61,1
2023-07-31 01:20:00,18.6062,22.3444,20.1,22.1,21.1444,58,0,0,62,1
2023-07-31 01:25:00,18.5875,22.35,19.8667,22.0857,20.9889,57.4545,0,0,61,1
2023-07-31 01:30:00,18.5688,22.35,19.89,22.0667,21.04,57.6,0,0,62,1
2023-07-31 03:55:00,18.05,22.15,19.4,21.875,20.55,57,0,0,62,1
2023-07-31 04:00:00,18,22.1455,19.5286,21.9125,20.4917,57.5,0,0,61,1
2023-07-31 04:05:00,18.0063,22.15,19.5286,21.9111,20.49,57.5,0,0,61,1
2023-07-31 05:50:00,18.0476,22.05,19.2462,21.8833,20.4429,57.5,0,0,62,1
2023-07-31 05:55:00,18.0524,22.05,19.5167,21.8,20.4,57.5,0,0,61,1
2023-07-31 06:00:00,18.0571,22.05,19.4857,21.85,20.475,56.8333,0,0,61,1
2023-07-31 06:05:00,18.0619,22.05,19.5857,21.7875,20.5167,56.6667,0,0,61,1
2023-07-31 06:10:00,18.0667,22.0429,19.525,21.84,20.575,56.5,0,0,61,1
2023-07-31 07:55:00,18.5571,22.15,19.9857,21.8929,21.0333,57.5,0,0,62,1
2023-07-31 08:00:00,18.5524,22.1545,20.175,21.8667,21.1,57.5385,0,0,62,1
2023-07-31 08:05:00,18.5476,22.15,19.9538,22.0667,21.26,57.4545,0,0,62,1
2023-07-31 08:10:00,18.5429,22.15,19.92,22.05,21.15,57.5,0,0,61,1
2023-07-31 08:15:00,18.5381,22.15,19.8714,22.05,21.1,57.3846,0,0,61,1
2023-07-31 08:20:00,18.5333,22.15,19.825,22.0889,21.0875,57.5714,0,0,62,1
2023-07-31 08:25:00,18.4167,22.15,19.85,22.0714,20.85,57.4,0,0,62,1
2023-07-31 08:30:00,18.3,22.14,19.7286,22.0778,20.85,57.5,0,0,62,1
2023-07-31 08:35:00,18.25,22.122,19.5857,22.0909,20.8,57.5556,0,0,61,1
2023-07-31 08:40:00,18.2,22.104,19.46,22.06,20.7,57.0909,0,0,61,1
2023-07-31 08:45:00,18.04,22.086,19.3182,22.075,20.5833,57.5,0,0,61,1
2023-07-31 08:50:00,17.96,22.068,19.4857,22.0975,20.5778,57.1667,0,0,61,1
2023-07-31 08:55:00,17.88,22.05,19.2875,22.12,20.6125,56.8333,0,0,62,1
2023-07-31 09:00:00,17.8,22.0467,19.35,22.11,20.45,56.5,0,0,61,1
2023-07-31 09:05:00,17.85,22.027,19.1,22.1,20.45,57.5,0,0,62,1
2023-07-31 09:10:00,17.85,22.0073,19.1571,21.925,20.35,57.3,0,0,61,1
2023-07-31 09:15:00,17.7,21.9877,19,21.9,20.3667,56.5,0,0,61,1
2023-07-31 09:20:00,17.625,21.968,19.1833,21.85,20.175,56.5,0,0,62,1
2023-07-31 09:25:00,17.55,21.9483,18.92,21.8429,20.15,57.5,0,0,62,1
2023-07-31 09:30:00,17.54,21.9287,18.96,21.9,20.1667,58,0,0,62,1
2023-07-31 09:35:00,17.49,21.909,18.81,21.98,20.19,57.4615,0,0,62,1
2023-07-31 09:40:00,17.44,21.8893,18.8778,21.9333,20.1,57.6667,0,0,62,1
2023-07-31 09:45:00,17.39,21.8697,18.77,21.875,20.2,57.4444,0,0,62,1
2023-07-31 09:50:00,17.34,21.85,18.8714,21.8833,19.9429,57.1667,0,0,62,1
2023-07-31 09:55:00,17.3571,21.8471,18.9833,22.1,20,57.5,0,0,62,1
2023-07-31 10:00:00,17.4381,21.85,18.7556,21.7,20.05,57.3,0,0,62,1
2023-07-31 10:05:00,17.519,21.85,19.1333,21.675,20.1,58,0,0,62,1
2023-07-31 10:10:00,17.6,21.85,18.975,21.65,20.2333,57.4615,0,0,62,1
2023-07-31 10:15:00,17.8,21.86,19.4333,21.8,20.3667,57.6,0,0,62,1
2023-07-31 10:20:00,17.8667,21.898,19.2875,21.95,20.65,57,0,0,62,1
2023-07-31 10:25:00,17.9833,21.936,19.5625,21.925,20.72,57.5,0,0,62,1
2023-07-31 10:30:00,18.1,21.974,19.7222,21.8667,20.93,57.5,0,0,61,1
2023-07-31 10:35:00,18.4,22.012,19.9222,21.8857,21.14,56,0,0,61,1
2023-07-31 10:40:00,18.5667,22.05,19.9857,21.95,21.2333,56.5556,0,0,61,1
2023-07-31 10:45:00,18.9,22.0667,20.225,21.85,21.4,57.5,0,0,62,1
2023-07-31 10:50:00,19.1,22.1111,20.58,22.1,21.7222,57.5,0,0,62,1
2023-07-31 10:55:00,19.2,22.1556,20.4556,22.14,21.75,57.5,0,0,61,1
2023-07-31 11:00:00,19.3,22.1808,20.58,22.15,21.925,56,0,0,61,1
2023-07-31 11:05:00,19.4,22.206,20.7667,22.1,22,57,0,0,61,1
2023-07-31 11:10:00,19.5,22.2312,21.0286,22.16,22.1167,57.5,0,0,61,1
2023-07-31 11:15:00,19.6667,22.2563,21.1,22.33,22.3714,57.5,0,0,61,1
2023-07-31 11:20:00,19.86,22.2815,21.18,22.5,22.35,57.5,0,0,61,1
2023-07-31 11:25:00,19.8444,22.3067,21.0111,22.42,22.4286,57.5,0,0,62,1
2023-07-31 11:30:00,19.7437,22.3319,21.1,22.4,22.2667,57.5385,0,0,61,1
2023-07-31 11:35:00,19.6429,22.3571,20.875,22.4111,22.1667,57.5,0,0,62,1
2023-07-31 11:40:00,19.5714,22.35,20.7625,22.4185,22.175,57.4615,0,0,62,1
2023-07-31 13:05:00,19.1333,22.35,20.3,22.7,21.725,57.6,0,0,62,1
2023-07-31 13:10:00,19.15,22.35,20.3333,22.55,21.6,57.5667,0,0,62,1
2023-07-31 13:15:00,19.0333,22.34,20.1857,22.55,21.525,57.5333,0,0,62,1
2023-07-31 16:10:00,18.0115,22.15,19.4,22.1,20.6,57.5455,0,0,61,1
2023-07-31 16:15:00,18.0154,22.15,19.225,22.2,20.6667,57.3333,0,0,61,1
2023-07-31 16:20:00,18.0192,22.1467,19.1611,22,20.5429,56.5,0,0,62,1
2023-07-31 16:25:00,18.0231,22.15,19.3556,22.15,20.6,57.5,0,0,62,1
2023-07-31 16:30:00,18.0269,22.15,19.1923,22,20.55,57.5,0,0,61,1
2023-07-31 19:20:00,18.2,22.04,19.6667,22.1333,20.8,56.5,0,0,62,1
2023-07-31 19:25:00,18.1625,22.05,19.64,22.0917,20.7833,57.5,0,0,62,1
2023-07-31 19:30:00,18.125,22.0319,19.5571,22.05,20.7625,56.5,0,0,62,1
2023-07-31 19:35:00,18.0875,22.0139,19.4778,22,20.65,57,0,0,62,1
2023-07-31 19:40:00,18.05,21.9958,19.5,21.9875,20.68,57.5,0,0,62,1
2023-07-31 19:45:00,18.0444,21.9778,19.5167,21.9366,20.6417,56.5,0,0,61,1
2023-07-31 19:50:00,18.0259,21.9597,19.45,21.8857,20.62,56.25,0,0,62,1
2023-07-31 19:55:00,18.0073,21.9417,19.44,21.85,20.5833,56,0,0,62,1
2023-07-31 20:00:00,17.9887,21.9236,19.4857,21.9364,20.7,57.4444,0,0,62,1
2023-07-31 20:05:00,17.9701,21.9056,19.4667,21.8833,20.5846,57,0,0,62,1
2023-07-31 20:10:00,17.9515,21.8875,19.5,21.92,20.55,57.4,0,0,62,1
2023-07-31 20:15:00,17.9329,21.8694,19.45,21.9364,20.7333,57.6,0,0,62,1
2023-07-31 20:20:00,17.9143,21.8514,19.3625,21.8556,20.65,57.5,0,0,62,1
2023-07-31 20:25:00,17.8958,21.8333,19.26,21.94,20.62,57.5,0,0,62,1
2023-07-31 20:30:00,17.8772,21.85,19.35,21.8571,20.4167,57.5,0,0,62,1
2023-07-31 20:35:00,17.8586,21.85,19.35,21.8429,20.3333,57.5,0,0,62,1
2023-07-31 22:00:00,17.65,21.6333,18.9929,21.875,20.35,57.5556,0,0,61,1
2023-07-31 22:05:00,17.6333,21.6538,19.1833,21.9,20.4167,57.4,0,0,62,1
2023-07-31 22:10:00,17.6167,21.6462,19.1833,21.9,20.4833,57.5,0,0,62,1
2023-07-31 22:15:00,17.6,21.65,19.16,21.9,20.55,57.5,0,0,62,1
2023-07-31 22:20:00,17.5833,21.65,19.1167,21.95,20.45,57.5714,0,0,62,1
2023-07-31 22:25:00,17.5667,21.65,19.05,21.95,20.1333,57.5,0,0,62,1
2023-07-31 22:30:00,17.55,21.6291,18.875,21.95,20.2,56.6,0,0,62,1
2023-07-31 22:35:00,17.5333,21.6082,18.9833,21.95,20.225,57.25,0,0,62,1
2023-07-31 22:40:00,17.4833,21.5873,18.8333,21.74,20.06,57.5,0,0,62,1
2023-07-31 22:45:00,17.4333,21.5664,18.6667,21.8667,20.05,57.5,0,0,62,1
2023-07-31 22:50:00,17.3833,21.5455,18.85,21.8,19.9833,57.5,0,1,62,1
2023-07-31 22:55:00,17.3333,21.55,18.8,21.6429,19.9857,57.5333,0,2,62,1
2023-07-31 23:00:00,17.35,21.55,18.85,21.75,19.9857,57.5,0,5,62,1
2023-07-31 23:05:00,17.3375,21.55,18.84,21.7,19.95,56.4444,0,8,62,1
2023-07-31 23:10:00,17.325,21.55,18.84,21.5833,19.85,57.3333,0,10,62,1
2023-07-31 23:15:00,17.3125,21.55,18.86,21.6429,20.025,57,0,13,62,1
2023-07-31 23:20:00,17.3,21.55,19.1273,21.6364,20.3286,56.5,0,15,62,1
2023-07-31 23:25:00,17.2875,21.55,19.7,21.64,21.15,56.4444,0,18,62,1
2023-07-31 23:30:00,17.275,21.55,19.775,21.6667,21.35,56.5,0,19,62,1
2023-07-31 23:35:00,17.2625,21.55,19.85,22.05,21.4,56.5333,0,19,62,1
2023-07-31 23:40:00,17.25,21.55,19.85,21.925,21.35,56.4706,0,19,62,1
2023-07-31 23:45:00,17.2375,21.5571,19.85,21.8571,21.35,56.7778,0,19,62,1
2023-07-31 23:50:00,17.225,21.556,19.7,22.1286,21.425,56.75,0,19,62,1
2023-07-31 23:55:00,17.2125,21.5548,19.4925,22.4,21.5,56.4545,0,17,62,1
2023-08-01 00:00:00,17.2,21.5536,19.285,22.0167,21.35,56.3,0,17,62,1
2023-08-01 00:05:00,17.1885,21.5524,19.0775,22.2,21.4125,56.5,0,13,62,1
2023-08-01 00:10:00,17.1769,21.5512,18.87,22.05,20.9143,57.0909,0,11,62,1
2023-08-01 00:15:00,17.1654,21.55,18.7286,22.25,20,57.2,0,10,62,1
2023-08-01 00:20:00,17.1538,21.5333,18.6833,21.9571,19.8857,57.5,0,10,62,1
2023-08-01 05:00:00,16.8667,21.65,19.7455,21.54,21.5,22.75,0,0,46,1
2023-08-01 05:05:00,17,21.5833,18.3643,21.6,20.5167,50,0,0,63,1
2023-08-01 06:40:00,18.3667,21.55,19.9167,21.4286,21.1,57.5,0,0,62,1
2023-08-01 06:45:00,18.4056,21.5571,19.94,21.45,21.05,57.5556,0,0,62,1
2023-08-01 06:50:00,18.4444,21.5656,19.85,21.7,21.125,57,0,0,62,1
2023-08-01 06:55:00,18.4833,21.574,19.94,21.65,21.075,57.5,0,0,62,1
2023-08-01 07:00:00,18.5222,21.5825,19.94,21.6583,21.1,57.5455,0,0,62,1
2023-08-01 07:05:00,18.5611,21.5909,19.9167,21.6667,21.02,57.5,0,0,62,1
2023-08-01 07:10:00,18.6,21.5994,19.8273,21.54,21.0957,57.5,0,0,62,1
2023-08-01 07:15:00,18.6278,21.6078,19.9333,21.5875,21.1714,57.5,0,0,62,1
2023-08-01 07:20:00,18.6556,21.6162,19.9091,21.7143,21.1667,57.5,0,0,62,1
2023-08-01 07:25:00,18.6833,21.6247,20.0667,21.66,21.1,56.5,0,0,62,1
2023-08-01 07:30:00,18.7111,21.6331,20.0667,21.7143,21.2,57.5714,0,0,62,1
2023-08-01 07:35:00,18.7389,21.6416,20.06,21.775,21.1,57,0,0,62,1
2023-08-01 07:40:00,18.7667,21.65,20.1,21.8833,21.12,57.5,0,0,62,1
2023-08-01 07:45:00,18.7944,21.6556,19.9917,21.9917,21.3,57.5192,0,0,62,1
2023-08-01 07:50:00,18.8222,21.65,20.1167,22.1,21.4,57.5385,0,0,62,1
2023-08-01 07:55:00,18.85,21.7333,20.4,21.84,21.5,57.5,0,0,62,1
2023-08-01 08:00:00,19.15,21.8167,20.3833,21.8914,21.6,57,0,0,62,1
2023-08-01 08:05:00,19.275,21.9,20.6,21.9429,21.82,57.5,0,0,62,1
2023-08-01 08:10:00,19.4,21.85,20.74,21.9333,21.9667,57.5,0,0,62,1
2023-08-01 08:15:00,19.6,21.919,21,21.9333,22.08,57.5,0,0,62,1
2023-08-01 08:20:00,19.5778,21.9881,21,22.15,22.2,57.5,0,0,62,1
2023-08-01 08:25:00,19.5556,22.0571,20.84,22.15,22.2,57.5556,0,0,62,1
2023-08-01 08:30:00,19.5333,22.05,20.7,22.1625,22.06,57.5,0,0,62,1
2023-08-01 08:35:00,19.4704,22.0462,20.7667,22.1,21.925,56.5556,0,0,62,1
2023-08-01 08:40:00,19.4074,22.05,20.7667,22.0667,21.85,57.5556,0,0,62,1
2023-08-01 08:45:00,19.3444,22.0533,20.7667,22.3,21.9667,57.5,0,0,62,1
2023-08-01 08:50:00,19.3667,22.05,20.7667,22.2,21.95,57.4286,0,0,62,1
2023-08-01 08:55:00,19.35,22.05,20.65,22.2167,21.95,57.487,0,0,62,1
2023-08-01 09:00:00,19.6,22.1036,20.925,22.2,21.9,57.5455,0,0,62,1
2023-08-01 09:05:00,19.6,22.1571,21.08,22.16,22.1667,57.5,0,0,62,1
2023-08-01 09:10:00,19.85,22.1756,21.0444,22.4,22.5,56.6667,0,0,62,1
2023-08-01 09:15:00,19.85,22.194,21.0222,22.4167,22.3667,57.3,0,0,62,1
2023-08-01 09:20:00,19.7667,22.2125,21.12,22.4333,22.2333,57.5455,0,0,62,1
2023-08-01 09:25:00,19.6833,22.2309,21.1,22.45,22.2111,57.4706,0,0,62,1
2023-08-01 09:30:00,19.6,22.2494,20.875,22.5,22.15,57.5,0,0,62,1
2023-08-01 09:35:00,19.5,22.2678,20.7667,22.5,21.8333,57.5385,0,0,62,1
2023-08-01 09:40:00,19.5667,22.2862,20.78,22.5,22,57.5,0,0,62,1
2023-08-01 09:45:00,19.7,22.3047,21.0333,22.5,22.2667,56.6667,0,0,62,1
2023-08-01 09:50:00,19.7833,22.3231,21.0375,22.4429,22.48,58,0,0,62,1
2023-08-01 09:55:00,19.8667,22.3416,21.1286,22.375,22.49,57.5,0,0,62,1
2023-08-01 10:00:00,20.0083,22.36,21.38,22.4,22.5,57.4444,0,0,62,1
2023-08-01 10:05:00,20.15,22.4257,21.7,22.6,22.72,57.5455,0,0,62,1
2023-08-01 10:10:00,20.4,22.4914,21.725,22.5833,22.8667,57.5,0,0,62,1
2023-08-01 10:15:00,20.65,22.5571,21.94,22.6,23.15,57.5,0,0,62,1
2023-08-01 10:20:00,21.0667,22.6667,22.5,22.5667,23.525,56.5556,0,0,62,1
2023-08-01 10:25:00,21.0833,22.7033,22.66,22.6667,23.7,56.9286,0,0,61,1
2023-08-01 10:30:00,21.1,22.74,22.2667,22.65,23.55,57.5,0,0,61,1
2023-08-01 10:35:00,21.15,22.7767,22.3,22.7875,23.6,57.5,0,0,61,1
2023-08-01 10:40:00,21.175,22.8133,22.3,22.925,23.65,56.5,0,0,61,1
2023-08-01 10:45:00,21.2,22.85,22.3667,22.925,23.65,57.1,0,0,61,1
2023-08-01 10:50:00,21.3,22.86,22.6,22.9,23.6571,57.5556,0,0,62,1
2023-08-01 10:55:00,21.4,22.8886,22.74,22.975,23.9,56.5,0,0,62,1
2023-08-01 11:00:00,21.5667,22.9171,22.8,23.15,24.1,57.1111,0,0,62,1
2023-08-01 11:05:00,21.66,22.9457,23.1,23.1625,24.0625,57.5,0,0,61,1
2023-08-01 11:10:00,21.72,22.9743,23.1,23.175,24.1091,57.5,0,0,61,1
2023-08-01 11:15:00,21.78,23.0029,23.1,23.1273,24.14,57.4444,0,0,61,1
2023-08-01 11:20:00,21.84,23.0314,23.1,23.175,24.12,57.5714,0,0,61,1
2023-08-01 11:25:00,21.9,23.06,23.1,23.2161,24.1,57.5,0,0,62,1
2023-08-01 11:30:00,21.8833,23.05,23.15,23.2571,24.4,57,0,0,62,1
2023-08-01 11:35:00,21.8667,23.0586,23.2,23.1769,24.4,56.8333,0,0,61,1
2023-08-01 11:40:00,21.85,23.0672,23.1,23.35,24.15,57.6,0,0,61,1
2023-08-01 11:45:00,21.8333,23.0758,22.95,23.275,24.05,57.5,0,0,61,1
2023-08-01 11:50:00,21.7167,23.0844,22.8,23.4,24.1333,57,0,0,62,1
2023-08-01 11:55:00,21.6,23.0931,22.85,23.35,23.85,57.6,0,0,61,1
2023-08-01 12:00:00,21.5333,23.1017,22.6333,23.375,23.8333,57.5,0,0,61,1
2023-08-01 12:05:00,21.5444,23.1103,22.7,23.4,23.8,56.5,0,0,62,1
2023-08-01 12:10:00,21.5556,23.1189,22.7667,23.25,23.6667,57.1667,0,0,62,1
2023-08-01 12:15:00,21.5667,23.1275,23,23.275,23.9333,57.4286,0,0,61,1
2023-08-01 12:20:00,21.65,23.1361,22.7667,23.3111,24.14,57.5,0,0,62,1
2023-08-01 12:25:00,21.65,23.1447,22.8667,23.3189,24.075,57.5455,0,0,61,1
2023-08-01 12:30:00,21.6667,23.1533,23.1,23.3267,24.05,57.5,0,0,61,1
2023-08-01 12:35:00,21.725,23.15,23.1,23.3344,24.0857,57.5,0,0,61,1
2023-08-01 12:40:00,21.7833,23.1671,23.1,23.3422,24.12,57.4286,0,0,62,1
2023-08-01 12:45:00,21.8417,23.1843,23.1,23.35,24.11,57.5455,0,0,62,1
2023-08-01 12:50:00,21.9,23.2014,23.1,23.4143,24.2273,57.5,0,0,62,1
2023-08-01 12:55:00,21.8778,23.2185,23.1,23.35,24.15,57,0,0,61,1
2023-08-01 13:00:00,21.8556,23.2356,23.1,23.35,24.2,57.5556,0,0,61,1
2023-08-01 13:05:00,21.8333,23.2528,23.1,23.35,24.1333,57.5,0,0,61,1
2023-08-01 13:10:00,21.8667,23.2699,23.1,23.4125,24.0333,57.4444,0,0,61,1
2023-08-01 13:15:00,21.9,23.287,23.3,23.475,24.1429,57.5,0,0,61,1
2023-08-01 13:20:00,21.8667,23.3042,23.15,23.6375,24.4,57.5,0,0,61,1
2023-08-01 13:25:00,21.8333,23.3213,23.2,23.8,24.2111,57.5263,0,0,61,1
2023-08-01 13:30:00,21.8,23.3384,23.1,23.4,24.16,57.5,0,0,61,1
2023-08-01 13:35:00,21.675,23.3556,22.8,23.6,24.1429,57.4286,0,0,61,1
2023-08-01 13:40:00,21.55,23.3444,22.66,23.625,24,57.6667,0,0,61,1
2023-08-01 13:45:00,21.425,23.35,22.6,23.6,23.76,57.3333,0,0,61,1
2023-08-01 14:55:00,21.1667,23.35,22.5,23.6,23.4,57.3333,0,0,61,1
2023-08-01 15:00:00,21.1583,23.3667,22.45,23.55,23.4,57.5,0,0,61,1
2023-08-01 15:05:00,21.15,23.34,22.45,23.6,23.475,57.5,0,0,62,1
2023-08-01 15:10:00,21.25,23.35,22.7,23.6308,23.5,58,0,0,61,1
2023-08-01 15:15:00,21.35,23.3545,22.7,23.7222,23.63,57.6667,0,0,62,1
2023-08-01 17:00:00,20.8361,23.3333,22.225,20.95,19.55,57.5385,0,0,62,1
2023-08-01 17:05:00,20.8347,23.2833,22.16,20.5857,18.9429,57.4,0,0,61,1
2023-08-01 17:10:00,20.8333,23.2333,22.2,20.4,18.65,57.5385,0,0,61,1
2023-08-01 17:15:00,20.8061,23.1833,22.2,20.42,18.7333,57.5,0,0,61,1
2023-08-01 17:20:00,20.7789,23.1333,21.9714,20.275,18.625,57.4286,0,0,61,1
2023-08-01 17:25:00,20.7517,23.0917,21.9333,20.15,18.7,56.5,0,0,61,1
2023-08-01 17:30:00,20.7245,23.05,22.2,20.6429,19.0833,57.5714,0,0,61,1
2023-08-01 17:35:00,20.6973,23.0462,22.2,20.68,19.24,57.5,0,0,62,1
2023-08-01 18:45:00,19.9153,22.85,21.2333,20.9,19.9,57.5,0,0,62,1
2023-08-01 18:50:00,19.8917,22.84,21.125,21.1,20.0333,57.6667,0,0,62,1
2023-08-01 18:55:00,19.8681,22.845,20.9909,21.08,20.3,57.5833,0,0,62,1
2023-08-01 19:00:00,19.8444,22.85,21.14,21.3,20.5833,57.5,0,0,61,1
2023-08-01 21:25:00,18.9667,22.65,20.2778,22.1167,21.4167,57.5,0,0,61,1
2023-08-01 21:30:00,18.9,22.6444,20.3333,22.1364,21.44,57.3333,0,0,61,1
2023-08-01 21:35:00,18.8333,22.65,20.2143,22.1,21.26,57.5385,0,0,61,1
2023-08-01 21:40:00,18.8,22.65,20.28,22.1571,21.2333,57.5,0,0,62,1
2023-08-01 21:45:00,18.7667,22.63,20.14,22.0875,21.2,57.5,0,0,62,1
2023-08-01 21:50:00,18.7333,22.61,20.0385,22.1,21.08,57.5,0,0,62,1
2023-08-01 21:55:00,18.7,22.59,20.1167,22.08,21.1182,57.5,0,0,62,1
2023-08-01 22:00:00,18.6476,22.57,20.1167,22.1,21.1167,57.5,0,0,62,1
2023-08-01 22:05:00,18.5952,22.55,20.0143,22.13,21.15,57.5,0,0,62,1
2023-08-01 22:10:00,18.5429,22.5429,19.9,22.1,20.93,57.5,0,0,62,1
2023-08-01 23:20:00,18.35,22.35,19.9833,21.95,20.8889,57.5,0,0,62,1
2023-08-01 23:25:00,18.35,22.3444,19.94,21.9357,20.8889,57.5,0,0,62,1
2023-08-02 06:50:00,19.1,22.1556,20.6,22.15,21.55,57.5,0,0,62,1
2023-08-02 06:55:00,19.05,22.15,20.5,22.4,21.6333,57.4,0,0,62,1
2023-08-02 08:30:00,20.1,22.3556,21.6,22.7,22.56,58,0,0,62,1
2023-08-02 08:35:00,20.1667,22.3905,21.7,22.6286,22.7143,57.5,0,0,62,1
2023-08-02 08:40:00,20.1472,22.4254,21.7,22.7333,22.65,57.4444,0,0,62,1
2023-08-02 08:45:00,20.1278,22.4603,21.7,22.7571,22.73,57.5,0,0,62,1
2023-08-02 08:50:00,20.1083,22.4952,21.4333,22.7286,22.65,57.5556,0,0,61,1
2023-08-02 08:55:00,20.0889,22.5302,21.7,22.6667,22.7,57.5,0,0,61,1
2023-08-02 09:00:00,20.0694,22.5651,21.7,22.65,22.65,57.2222,0,0,61,1
2023-08-02 09:05:00,20.05,22.6,21.2778,22.7333,22.6,57.5,0,0,61,1
2023-08-02 09:10:00,20.0667,22.55,21.3333,22.8,22.62,57,0,0,61,1
2023-08-02 09:15:00,20.15,22.575,21.575,22.8,22.64,56.5,0,0,61,1
2023-08-02 09:20:00,20.1538,22.6,21.625,22.8438,22.68,57.5,0,0,61,1
2023-08-02 09:25:00,20.1529,22.625,21.7,22.8875,22.7125,57.5,0,0,62,1
2023-08-02 09:30:00,20.1519,22.65,21.7,22.9313,22.64,57.5556,0,0,62,1
2023-08-02 09:35:00,20.151,22.6556,21.4833,22.975,22.8,57.4545,0,0,61,1
2023-08-02 09:40:00,20.15,22.65,21.4625,22.875,22.7667,57.5556,0,0,62,1
2023-08-02 09:45:00,20.15,22.7,21.4667,22.975,22.6727,57.5,0,0,62,1
2023-08-02 09:50:00,20.275,22.75,21.7,23.025,22.76,57.5,0,0,61,1
2023-08-02 09:55:00,20.4,22.8,21.8333,22.94,23.0833,57.5,0,0,62,1
2023-08-02 10:00:00,20.65,22.85,22.2,22.85,23.15,57.5,0,0,61,1
2023-08-02 10:05:00,20.9,22.9,22.35,22.85,23.4,57.5,0,0,62,1
2023-08-02 10:10:00,20.8667,22.9121,22.325,22.9417,23.55,57.5,0,0,61,1
2023-08-02 10:15:00,20.8333,22.9242,22.1571,23.0333,23.7,57.5,0,0,61,1
2023-08-02 10:20:00,20.8,22.9363,22.2,23.1,23.3333,57.5,0,0,61,1
2023-08-02 10:25:00,20.675,22.9484,21.8143,23.1,23.1667,57.5,0,0,61,1
2023-08-02 10:30:00,20.55,22.9604,21.7857,23.1143,23.0286,57.5,0,0,61,1
2023-08-02 10:35:00,20.55,22.9725,21.84,23.05,22.85,57.5,0,0,61,1
2023-08-02 10:40:00,20.575,22.9846,21.725,23.0667,22.86,57.4444,0,0,61,1
2023-08-02 10:45:00,20.6,22.9967,21.9667,23.1,23.075,58,0,0,61,1
2023-08-02 10:50:00,20.7,23.0088,22.0333,23.075,23.2,57.5,0,0,61,1
2023-08-02 10:55:00,20.7667,23.0209,22.2,23.1125,23.3857,57.5,0,0,61,1
2023-08-02 11:00:00,20.8333,23.033,22.2,23.1,23.5,57.4643,0,0,61,1
2023-08-02 11:05:00,20.9,23.0451,22.22,23.1,23.4091,57.4286,0,0,61,1
2023-08-02 11:10:00,21.025,23.0571,22.375,23.1385,23.5429,57.5,0,0,61,1
2023-08-02 11:15:00,21.15,23.1036,22.44,23.3,23.6875,57.5385,0,0,61,1
2023-08-02 11:20:00,21.1333,23.15,22.7,23.15,23.64,57.5,0,0,62,1
2023-08-02 11:25:00,21.1167,23.15,22.4667,23.275,23.7083,57.5,0,0,61,1
2023-08-02 11:30:00,21.1,23.15,22.275,23.4,23.5909,57.5,0,0,61,1
