timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-02 11:35:00,21,23.15,22.2,23.3,23.3333,57.5,0,0,61,1
2023-08-02 11:40:00,20.8333,23.15,21.9714,23.2333,23.2143,57.5,0,0,62,1
2023-08-02 11:45:00,20.8778,23.15,21.8765,23.1455,23.0333,57.5,0,0,61,1
2023-08-02 11:50:00,20.9222,23.15,22,23.2,23.1077,57.5,0,0,62,1
2023-08-02 11:55:00,20.9667,23.15,22.475,23.1625,23.5,57.5,0,0,62,1
2023-08-02 12:00:00,21.225,23.1667,22.7,23.2286,23.6429,57.5,0,0,62,1
2023-08-02 12:05:00,21.4375,23.2033,22.94,23.3667,24.0833,57.5,0,0,62,1
2023-08-02 12:10:00,21.65,23.24,23.1,23.5,24.2,57.5,0,0,62,1
2023-08-02 12:15:00,21.7042,23.2767,23.1,23.35,24.175,57.4286,0,0,62,1
2023-08-02 12:20:00,21.7583,23.3133,23.1,23.4444,24.13,57.6,0,0,61,1
2023-08-02 12:25:00,21.8125,23.35,23.1,23.4286,24.175,57.4,0,0,62,1
2023-08-02 12:30:00,21.8667,23.3545,23.2,23.55,24.2429,57.5556,0,0,62,1
2023-08-02 15:25:00,21.6111,23.5556,22.825,23.86,24,57.5556,0,0,62,1
2023-08-02 15:30:00,21.6556,23.55,22.9,24.025,24,57.5,0,0,62,1
2023-08-02 15:35:00,21.7,23.5444,23.2,24.24,24.0429,57.5,0,0,62,1
2023-08-02 15:40:00,21.6333,23.5389,22.78,23.925,24,57.3333,0,0,62,1
2023-08-02 15:45:00,21.5,23.5333,22.7,23.95,23.8,57.5385,0,0,62,1
2023-08-02 15:50:00,21.5167,23.5278,22.65,23.9,23.7,57.5192,0,0,62,1
2023-08-02 15:55:00,21.5333,23.5222,23,23.68,23.5571,57.5,0,0,62,1
2023-08-02 16:00:00,21.55,23.5167,22.825,23.61,23.44,57.5,0,0,62,1
2023-08-02 16:05:00,21.4778,23.5111,22.725,23.18,22.78,57.5,0,0,62,1
2023-08-02 16:10:00,21.4056,23.5056,22.7333,22.7833,22.1833,57.25,0,0,62,1
2023-08-02 16:15:00,21.3333,23.5,22.65,22.2571,21.5125,57,0,0,62,1
2023-08-02 16:20:00,21.2417,23.55,22.4167,22.0333,21.0286,57.5556,0,0,62,1
2023-08-02 16:25:00,21.15,23.5155,22.4,21.7,20.6,57.463,0,0,62,1
2023-08-02 16:30:00,21.2583,23.481,22.7,21.7,20.4333,57.3704,0,0,62,1
2023-08-02 16:35:00,21.3667,23.4464,22.66,21.7375,20.4667,57.2778,0,0,62,1
2023-08-02 16:40:00,21.34,23.4119,22.7,21.6333,20.4,57.1852,0,0,62,1
2023-08-02 16:45:00,21.245,23.3774,22.45,21.6,20.35,57.0926,0,0,62,1
2023-08-02 16:50:00,21.15,23.3429,22.4667,21.75,20.65,57,0,0,62,1
2023-08-02 16:55:00,21.1333,23.35,22.3667,21.7625,20.5625,57.5294,0,0,62,1
2023-08-02 17:00:00,21.1444,23.325,22.475,21.58,20.2,57,0,0,61,1
2023-08-02 17:05:00,21.1556,23.3,22.45,21.6,20.3857,57.5,0,0,61,1
2023-08-02 17:10:00,21.1667,23.275,22.45,21.575,20.3,57.5,0,0,61,1
2023-08-02 17:15:00,21.15,23.25,22.6,21.625,20.45,57.5,0,0,61,1
2023-08-02 17:20:00,21.1,23.225,22.4667,21.625,20.3286,56.5,0,0,61,1
2023-08-02 17:25:00,21.0333,23.2,22.4667,21.36,20.175,57.5,0,0,61,1
2023-08-02 17:30:00,20.9333,23.175,22.18,21.35,20.1333,56.5,0,0,61,1
2023-08-02 17:35:00,20.8333,23.15,22.2333,21.3429,20.175,57.5385,0,0,61,1
2023-08-02 17:40:00,20.7556,23.14,22.2333,21.15,20.1475,57.5,0,0,61,1
2023-08-02 17:45:00,20.6778,23.1157,22.04,21.2444,20.12,57.4286,0,0,61,1
2023-08-02 17:50:00,20.6,23.0914,21.9,21.1167,20,57.5556,0,0,61,1
2023-08-02 17:55:00,20.65,23.0671,21.975,21.175,20.1,57.4,0,0,61,1
2023-08-02 18:00:00,20.55,23.0429,21.8333,21.2,20.0667,57.5556,0,0,61,1
2023-08-02 18:05:00,20.5333,23.05,21.7875,21.06,19.9714,56.8571,0,0,61,1
2023-08-02 19:40:00,19.65,22.85,21.1,22.16,21.95,57.5455,0,0,61,1
2023-08-02 19:45:00,19.6152,22.85,21.0667,22.15,21.975,57.5,0,0,61,1
2023-08-02 19:50:00,19.5803,22.85,21.1,22.05,21.975,56.5556,0,0,61,1
2023-08-02 19:55:00,19.5455,22.85,21.1,22.1286,21.98,57.1818,0,0,61,1
2023-08-02 20:00:00,19.4941,22.85,21.08,22.1,22.05,57.4615,0,0,61,1
2023-08-02 20:05:00,19.4427,22.85,21.08,22.0875,21.9375,57.5,0,0,61,1
2023-08-02 20:10:00,19.3914,22.8485,20.8333,22.03,21.9,56.3333,0,0,61,1
2023-08-02 20:15:00,19.34,22.8471,20.875,22.08,21.8167,56.9091,0,0,61,1
2023-08-02 20:20:00,19.3071,22.85,20.875,22.1222,21.85,57.5,0,0,61,1
2023-08-02 20:25:00,19.2743,22.8343,20.7667,22.1667,21.7455,57.25,0,0,61,1
2023-08-02 20:30:00,19.2414,22.8185,20.7667,22.15,21.6111,57.6667,0,0,61,1
2023-08-02 20:35:00,19.2086,22.8028,20.64,22.21,21.7375,57.5,0,0,61,1
2023-08-02 20:40:00,19.1757,22.7871,20.51,22.1429,21.625,57,0,0,61,1
2023-08-02 20:45:00,19.1429,22.7713,20.475,22.2111,21.64,56.5,0,0,61,1
2023-08-02 20:50:00,19.1171,22.7556,20.5222,22.2,21.6125,57.6667,0,0,61,1
2023-08-02 20:55:00,19.0914,22.7399,20.5,22.2125,21.5875,57.5,0,0,61,1
2023-08-02 21:00:00,19.0657,22.7241,20.5,22.2462,21.5833,57.3333,0,0,61,1
2023-08-02 21:05:00,19.04,22.7084,20.5,22.2308,21.6167,57.5556,0,0,61,1
2023-08-02 21:10:00,19.0074,22.6927,20.6,22.15,21.6333,57.5,0,0,61,1
2023-08-02 21:15:00,18.9748,22.6769,20.3375,22.25,21.5875,57.4286,0,0,61,1
2023-08-02 21:20:00,18.9422,22.6612,20.3,22.1857,21.4111,57.6,0,0,61,1
2023-08-02 21:25:00,18.9096,22.6455,20.4,22.1778,21.46,57.5,0,0,61,1
2023-08-02 21:30:00,18.877,22.65,20.4,22.2,21.4083,57.5,0,0,61,1
2023-08-02 21:35:00,18.8444,22.6327,20.42,22.1385,21.41,57.3333,0,0,61,1
2023-08-02 21:40:00,18.8173,22.6154,20.42,22.1364,21.3462,57.5,0,0,61,1
2023-08-02 21:45:00,18.7901,22.5981,20.375,22.1308,21.3111,57.5556,0,0,61,1
2023-08-02 21:50:00,18.763,22.5808,20.2143,22.15,21.39,57,0,0,61,1
2023-08-02 21:55:00,18.7358,22.5635,20.1143,22.0917,21.27,57.6,0,0,61,1
2023-08-02 22:00:00,18.7086,22.5462,20.2667,22.12,21.28,57.4667,0,0,61,1
2023-08-02 22:05:00,18.6815,22.55,20.3,22.15,21.3111,57.5714,0,0,61,1
2023-08-02 22:10:00,18.6543,22.5333,20.2833,22.1077,21.16,57.4286,0,0,61,1
2023-08-02 22:15:00,18.6272,22.5167,20.3167,22.1062,21.1583,57.5455,0,0,61,1
2023-08-02 22:20:00,18.6,22.5,20.2,22.1,21.15,57.5227,0,0,61,1
2023-08-02 22:25:00,18.5937,22.4833,20.1,22.09,21.125,57.5,0,0,61,1
2023-08-02 22:30:00,18.5873,22.4667,20.0429,22.0786,21.1375,57.5,0,0,61,1
2023-08-02 22:35:00,18.581,22.45,20.01,22.1167,21.1267,57.5,0,0,61,1
2023-08-02 22:40:00,18.5746,22.4333,20.12,22.0857,21.0857,57.5,0,0,62,1
2023-08-02 22:45:00,18.5683,22.4167,20.15,22.0889,21.11,57.5,0,0,61,1
2023-08-02 22:50:00,18.5619,22.4,20.1,22,21.1167,57.5,0,0,61,1
2023-08-02 22:55:00,18.5556,22.3833,20.1,22.0111,21.1,57.5,0,0,61,1
2023-08-02 23:00:00,18.5492,22.3667,19.9333,22.0167,20.9556,57.5,0,0,61,1
2023-08-02 23:05:00,18.5429,22.35,19.9,22.1,21.025,57.3333,0,0,61,1
2023-08-02 23:10:00,18.4821,22.3467,19.9857,22.0889,21.06,57.5556,0,0,61,1
2023-08-02 23:15:00,18.4214,22.35,19.9667,22.0167,20.9333,57.3,0,0,62,1
2023-08-03 00:45:00,17.85,22.1444,19.35,21.95,20.4875,57.5,0,0,62,1
2023-08-03 00:50:00,17.8512,22.15,19.35,21.85,20.6,57.5,0,0,62,1
2023-08-03 00:55:00,17.8524,22.12,19.36,22.05,20.4,57.5,0,0,62,1
2023-08-03 01:00:00,17.8536,22.09,19.35,22.025,20.3,57.5,0,0,62,1
2023-08-03 01:05:00,17.8548,22.06,19.3,22,20.42,57.5,0,0,62,1
2023-08-03 01:10:00,17.856,22.03,19.3143,22,20.35,57.5,0,0,62,1
2023-08-03 01:15:00,17.8571,22,19.3571,22,20.4333,57.5,0,0,62,1
2023-08-03 01:20:00,17.84,22.05,19.2375,22,20.4,57.5,0,0,62,1
2023-08-03 01:25:00,17.8425,22.05,19.3167,22,20.5333,57.4,0,0,62,1
2023-08-03 02:35:00,17.4,21.84,18.8857,21.82,20.025,57.5,0,0,62,1
2023-08-03 02:40:00,17.3333,21.85,18.7714,21.6429,19.92,57.5,0,0,62,1
2023-08-03 02:45:00,17.3185,21.8318,18.5571,21.65,20,57.4286,0,0,62,1
2023-08-03 02:50:00,17.3037,21.8136,18.6875,21.65,19.9667,57.6667,0,0,62,1
2023-08-03 02:55:00,17.2889,21.7955,18.7286,21.6,19.85,57.5333,0,0,62,1
2023-08-03 03:00:00,17.2741,21.7773,18.7,21.64,19.9333,57.4,0,0,62,1
2023-08-03 03:05:00,17.2593,21.7591,18.64,21.5857,19.85,57.6,0,0,62,1
2023-08-03 03:10:00,17.2444,21.7409,18.64,21.55,19.82,57.5,0,0,62,1
2023-08-03 03:15:00,17.2296,21.7227,18.6714,21.7,19.82,57.5,0,0,62,1
2023-08-03 03:20:00,17.2148,21.7045,18.7,21.7,19.77,57.4615,0,0,62,1
2023-08-03 03:25:00,17.2,21.6864,18.7286,21.7,19.72,57.6667,0,0,62,1
2023-08-03 03:30:00,17.2136,21.6682,18.6667,21.6,19.725,57.5,0,0,62,1
2023-08-03 03:35:00,17.2273,21.65,18.6667,21.55,19.7,57.5,0,0,62,1
2023-08-03 03:40:00,17.2409,21.65,18.55,21.65,19.8,57.5,0,0,62,1
2023-08-03 03:45:00,17.2545,21.6,18.66,21.65,19.65,57.1429,0,0,62,1
2023-08-03 05:35:00,17.932,21.65,19.26,21.7083,20.5,57,0,0,62,1
2023-08-03 05:40:00,17.964,21.6545,19.4333,21.68,20.6,57.6,0,0,62,1
2023-08-03 05:45:00,17.996,21.65,19.4556,21.6846,20.6333,57.5,0,0,62,1
2023-08-03 05:50:00,18.028,21.65,19.5,21.65,20.5833,57.4545,0,0,62,1
2023-08-03 05:55:00,18.06,21.6697,19.6333,21.8,20.65,57.5714,0,0,62,1
2023-08-03 06:00:00,18.118,21.6894,19.6,21.85,20.78,57.5,0,0,62,1
2023-08-03 06:05:00,18.176,21.7091,19.66,21.9,20.7714,57.5,0,0,62,1
2023-08-03 06:10:00,18.234,21.7288,19.5778,21.95,20.75,56.6667,0,0,62,1
2023-08-03 06:15:00,18.292,21.7485,19.7333,21.9,20.875,57.1667,0,0,62,1
2023-08-03 06:20:00,18.35,21.7682,19.8,22.0333,21.025,57.5,0,0,62,1
2023-08-03 06:25:00,18.4333,21.7879,19.94,21.94,20.9143,57.5455,0,0,62,1
2023-08-03 06:30:00,18.5167,21.8076,19.94,22.3,21.125,57.4286,0,0,62,1
2023-08-03 06:35:00,18.6,21.8273,19.9167,21.8333,21.1,57.5333,0,0,62,1
2023-08-03 06:40:00,18.65,21.847,20.1,21.85,21.0857,57.5,0,0,62,1
2023-08-03 06:45:00,18.7,21.8667,20.0429,21.89,21.24,57.5,0,0,62,1
2023-08-03 06:50:00,18.75,21.85,20.2,21.9333,21.4333,57.5,0,0,62,1
2023-08-03 06:55:00,18.8,21.88,20.25,21.9,21.4,57.5,0,0,62,1
2023-08-03 07:00:00,18.9,21.91,20.38,22.2,21.4286,57.4286,0,0,62,1
2023-08-03 07:05:00,18.9786,21.94,20.4,22.1667,21.6,57.6667,0,0,62,1
2023-08-03 07:10:00,19.0571,21.97,20.3857,22.1333,21.6,57.5,0,0,62,1
2023-08-03 07:15:00,19.1286,22,20.5,22.1417,21.6909,57.45,0,0,62,1
2023-08-03 07:20:00,19.2,22.03,20.46,22.1071,21.6778,57.4,0,0,62,1
2023-08-03 07:25:00,19.2393,22.06,20.6,22.1545,21.75,57.5455,0,0,62,1
2023-08-03 07:30:00,19.2786,22.05,20.6,22.1833,21.95,57.5,0,0,62,1
2023-08-03 07:35:00,19.3179,22.075,20.7667,22.24,21.9667,57.4286,0,0,62,1
2023-08-03 07:40:00,19.3571,22.1,20.7667,22.4,21.9143,57.5,0,0,62,1
2023-08-03 21:50:00,19.1231,22.15,20.4,22.4667,21.7,57.6667,0,0,62,1
2023-08-03 21:55:00,19.1141,22.1455,20.5,22.425,21.6,57.5833,0,0,62,1
2023-08-03 22:00:00,19.1051,22.15,20.4,22.35,21.625,57.5,0,0,62,1
2023-08-03 22:05:00,19.0962,22.1423,20.4,22.5,21.625,57.5,0,0,62,1
2023-08-03 22:10:00,19.0872,22.1346,20.5,22.35,21.625,57.4286,0,0,62,1
2023-08-03 22:15:00,19.0782,22.1269,20.38,22.35,21.6,57.6,0,0,62,1
2023-08-03 22:20:00,19.0692,22.1192,20.5,22.5,21.6667,57.5,0,0,62,1
2023-08-03 22:25:00,19.0603,22.1115,20.5,22.6,21.64,57.3333,0,0,62,1
2023-08-03 22:30:00,19.0513,22.1038,20.3833,22.7,21.6714,57.5556,0,0,62,1
2023-08-03 22:35:00,19.0423,22.0962,20.3111,22.2667,21.5333,57.4444,0,0,62,1
2023-08-03 22:40:00,19.0333,22.0885,20.3571,22.42,21.6667,57.5,0,0,62,1
2023-08-04 05:00:00,18.98,21.9,20.1889,22.14,21.05,25.4545,0,0,51,1
2023-08-04 05:05:00,18.9,21.84,19.72,22.0429,20.9667,52.4545,0,0,63,1
2023-08-04 06:25:00,19.2,21.8545,20.48,22.1714,21.6667,57.4545,0,0,61,1
2023-08-04 06:30:00,19.275,21.85,20.6,22.15,21.65,57.5714,0,0,61,1
2023-08-04 06:35:00,19.35,21.8792,20.7667,22.4,21.98,57.4,0,0,61,1
2023-08-04 06:40:00,19.3667,21.9084,20.6,22.5,21.9186,57.45,0,0,61,1
2023-08-04 06:45:00,19.4444,21.9377,20.75,22.5,21.8571,57.5,0,0,61,1
2023-08-04 06:50:00,19.5222,21.9669,20.7,22.5,21.9833,57.5,0,0,61,1
2023-08-04 06:55:00,19.6,21.9961,20.7714,22.525,22.15,57,0,0,61,1
2023-08-04 07:00:00,19.6667,22.0253,21,22.35,22.15,57.5,0,0,62,1
2023-08-04 07:05:00,19.6929,22.0545,21,22.4375,22.2,57.5,0,0,62,1
2023-08-04 07:10:00,19.719,22.0705,21,22.4333,22.275,57.6,0,0,62,1
2023-08-04 07:15:00,19.7452,22.0864,21.1,22.65,22.325,57.5,0,0,62,1
2023-08-04 07:20:00,19.7714,22.1023,21.1,22.6179,22.1333,57.4286,0,0,62,1
2023-08-04 07:25:00,19.7976,22.1182,21.08,22.5857,22.275,57.6667,0,0,62,1
2023-08-04 07:30:00,19.8238,22.1341,21.08,22.4667,22.2167,57.5,0,0,62,1
2023-08-04 07:35:00,19.85,22.15,21.1,22.65,22.3333,57.5,0,0,62,1
2023-08-04 07:40:00,19.855,22.15,21,22.6,22.4,57.4706,0,0,62,1
2023-08-04 07:45:00,19.86,22.2,21.1,22.6,22.22,57.6,0,0,62,1
2023-08-04 07:50:00,19.89,22.15,21.1,22.6,22.6,57.5,0,0,61,1
2023-08-04 07:55:00,19.92,22.1722,21.08,22.64,22.4125,57.5,0,0,62,1
2023-08-04 08:00:00,19.95,22.1944,21.1429,22.675,22.4667,57.4444,0,0,61,1
2023-08-04 08:05:00,19.98,22.2167,21.16,22.7375,22.6,57.5556,0,0,61,1
2023-08-04 08:10:00,20.01,22.2389,21.2,22.8,22.44,57.4444,0,0,61,1
2023-08-04 08:15:00,20.04,22.2611,21.2,22.74,22.4,57.3333,0,0,62,1
2023-08-04 08:20:00,20.07,22.2833,21.35,22.85,22.38,57.6667,0,0,61,1
2023-08-04 08:25:00,20.1,22.3056,21.3333,22.675,22.6,57.4615,0,0,61,1
2023-08-04 08:30:00,20.2,22.3278,21.4,22.65,22.5714,57.5714,0,0,61,1
2023-08-04 08:35:00,20.15,22.35,21.7,22.7143,22.85,57.5357,0,0,61,1
2023-08-04 08:40:00,20.1,22.36,21.5667,22.7,22.7167,57.5,0,0,61,1
2023-08-04 08:45:00,20.05,22.3567,21.1778,22.8,22.5833,57.5,0,0,61,1
2023-08-04 08:50:00,19.925,22.3533,21,22.925,22.4667,57.4286,0,0,62,1
2023-08-04 08:55:00,19.8,22.35,21.1,22.95,22.3,57.6,0,0,62,1
2023-08-04 09:00:00,19.8333,22.3467,21.1,22.8,22.1,57.5,0,0,61,1
2023-08-04 09:05:00,19.8667,22.3545,21.1,22.65,22.1333,57.5,0,0,62,1
2023-08-04 09:10:00,19.9,22.4059,21.2333,22.66,22.4,57.5,0,0,62,1
2023-08-04 09:15:00,20.1,22.4573,21.6,22.74,22.675,57.25,0,0,61,1
2023-08-04 09:20:00,20.3,22.5086,21.725,22.6667,22.78,57,0,0,61,1
2023-08-04 09:25:00,20.35,22.56,21.68,22.7167,22.85,57.5,0,0,61,1
2023-08-04 09:30:00,20.475,22.61,21.7667,22.7667,22.85,57.5,0,0,61,1
2023-08-04 09:35:00,20.6,22.66,21.9889,22.8167,23.1,57.5,0,0,62,1
2023-08-04 09:40:00,20.675,22.7013,22.2,22.8667,23.35,57.5,0,0,61,1
2023-08-04 09:45:00,20.75,22.7427,22.2,22.9286,23.35,57.6,0,0,62,1
2023-08-04 09:50:00,20.825,22.784,22.2,23.1,23.2375,57.5,0,0,61,1
2023-08-04 09:55:00,20.9,22.8253,22.1667,23.125,23.4667,56.5,0,0,62,1
2023-08-04 10:00:00,21.0667,22.8667,22.5,23.15,23.5167,57.1667,0,0,61,1
2023-08-04 10:05:00,21.2,22.8908,22.6,23.05,23.5857,57.5,0,0,61,1
2023-08-04 10:10:00,21.2667,22.915,22.6,23.22,23.8,57.5,0,0,61,1
2023-08-04 10:15:00,21.3333,22.9392,22.6,23.1933,23.7125,57.5,0,0,61,1
2023-08-04 10:20:00,21.4,22.9633,22.7,23.1667,23.65,57.5,0,0,61,1
2023-08-04 10:25:00,21.525,22.9875,22.7667,23.1889,23.9,57.6,0,0,62,1
2023-08-04 10:30:00,21.65,23.0117,23.0333,23.4,23.9667,57,0,0,62,1
2023-08-04 10:35:00,21.9,23.0358,23.2,23.35,24.2667,58,0,0,61,1
2023-08-04 10:40:00,22,23.06,23.15,23.3,24.32,57.5,0,0,61,1
2023-08-04 10:45:00,22.1,23.1086,23.4,23.35,24.3714,57.4286,0,0,62,1
2023-08-04 10:50:00,22.1,23.1571,23.3333,23.3667,24.5571,57.5455,0,0,62,1
2023-08-04 12:10:00,22.7,23.36,24.02,23.7111,25.1714,57.5,0,0,61,1
2023-08-04 12:15:00,22.8667,23.3871,23.9667,23.6667,25.1429,57,0,0,61,1
2023-08-04 12:20:00,22.8333,23.4143,23.72,23.7708,25,58,0,0,61,1
2023-08-04 12:25:00,22.8467,23.4414,23.7,23.875,24.96,57.4444,0,0,61,1
2023-08-04 12:30:00,22.86,23.4686,23.7,23.9667,24.85,57.5,0,0,61,1
2023-08-04 12:35:00,22.8733,23.4957,23.7,24,24.9111,57.5,0,0,61,1
2023-08-04 12:40:00,22.8867,23.5229,23.8667,23.8333,24.94,57.5714,0,0,61,1
2023-08-04 12:45:00,22.9,23.55,24.0667,23.9571,25.2857,57.5,0,0,61,1
2023-08-04 12:50:00,22.8,23.56,23.7333,23.85,25.225,57.5,0,0,61,1
2023-08-04 12:55:00,22.4667,23.5533,23.5,23.85,24.64,56.5455,0,0,61,1
2023-08-04 13:00:00,22.1,23.5467,23.15,23.9375,24.38,57.4444,0,0,61,1
2023-08-04 13:05:00,21.9,23.54,22.9667,24,24.1833,57.4667,0,0,61,1
2023-08-04 13:10:00,21.775,23.55,22.85,23.975,23.9333,57.5,0,0,61,1
2023-08-04 13:15:00,21.65,23.5505,22.825,23.95,23.9429,57.5385,0,0,62,1
2023-08-04 13:20:00,21.65,23.551,22.95,23.9,24.05,57.5,0,0,61,1
2023-08-04 13:25:00,21.7125,23.5514,23.1,23.7,24.05,57.5,0,0,61,1
2023-08-04 13:30:00,21.775,23.5519,23.1,23.6556,24.075,56.7778,0,0,61,1
2023-08-04 13:35:00,21.8375,23.5524,23.1,23.6455,24.1333,57.5,0,0,61,1
2023-08-04 13:40:00,21.9,23.5529,23.2333,23.6667,24.2333,57.5,0,0,61,1
2023-08-04 13:45:00,22.15,23.5534,23.3,23.625,24.4,57.25,0,0,61,1
2023-08-04 13:50:00,22.1444,23.5538,23.5,23.72,24.5182,57.6,0,0,61,1
2023-08-04 13:55:00,22.1389,23.549,23.4,24.275,24.12,57.4667,0,0,61,1
2023-08-04 14:00:00,22.1333,23.5441,23.1429,24.3375,24.2857,57.5714,0,0,62,1
2023-08-04 14:05:00,22.05,23.5392,23.2,24.1455,24.1333,57.4444,0,0,62,1
2023-08-04 14:10:00,22.12,23.5343,23.3,24.35,24.3375,57.5556,0,0,62,1
2023-08-04 14:15:00,22.235,23.5294,23.5,24.5333,24.4,57.5,0,0,61,1
2023-08-04 14:20:00,22.35,23.5245,23.56,24.68,24.5625,57.5,0,0,61,1
2023-08-04 14:25:00,22.2667,23.5196,23.5,24.575,24.5833,57.5,0,0,62,1
2023-08-04 14:30:00,22.1833,23.5147,23.36,24.4545,24.5,57.4722,0,0,61,1
2023-08-04 14:35:00,22.1,23.5098,23.1429,24.3857,24.3667,57.4444,0,0,62,1
2023-08-04 14:40:00,22,23.5049,23.2,24.225,24.2,57.6667,0,0,62,1
2023-08-04 14:45:00,21.8333,23.5,23.1,24.1222,24.0333,57.5,0,0,61,1
2023-08-04 14:50:00,21.7556,23.55,22.95,24.08,24.125,57.5,0,0,61,1
2023-08-04 14:55:00,21.6778,23.55,22.9,24.03,23.9286,57,0,0,61,1
2023-08-04 15:00:00,21.6,23.5259,22.7333,23.95,23.96,57.5,0,0,61,1
2023-08-04 15:05:00,21.45,23.5019,22.7,23.7,23.625,57.6667,0,0,61,1
2023-08-04 15:10:00,21.3,23.4778,22.3889,23.6455,23.55,57.4,0,0,61,1
2023-08-04 15:15:00,21.1,23.4537,22.1833,23.4111,23.4,57.6,0,0,62,1
2023-08-04 15:20:00,20.9714,23.4296,22.2,23.2778,23.2286,57.5,0,0,62,1
2023-08-04 15:25:00,20.8429,23.4056,22.2,23.2375,23.2,57.5,0,0,61,1
2023-08-04 15:30:00,20.7619,23.3815,22.075,23.16,23.0714,57.5,0,0,61,1
2023-08-04 15:35:00,20.681,23.3574,21.9667,23.1833,23.2,57.5,0,0,61,1
2023-08-04 15:40:00,20.6,23.3333,21.96,23.1333,23.2,57.5,0,0,61,1
2023-08-04 15:45:00,20.54,23.35,21.7375,23.01,22.9143,57.4286,0,0,61,1
2023-08-04 15:50:00,20.5556,23.3545,21.82,23.0667,22.8625,57.5714,0,0,61,1
2023-08-04 15:55:00,20.5429,23.3,21.925,23.0714,23,57.5,0,0,61,1
2023-08-04 16:00:00,20.55,23.35,21.9667,23.0857,23.0714,57.5,0,0,62,1
2023-08-04 16:05:00,20.55,23.35,21.9,23.2143,23,57.4,0,0,61,1
2023-08-04 16:10:00,20.5571,23.35,21.975,23.1167,23.1,57.5,0,0,61,1
2023-08-04 16:15:00,20.6119,23.35,22.04,23.1,23.1333,57.5455,0,0,62,1
2023-08-04 16:20:00,20.6667,23.35,22.2,23.15,23.1,57.4667,0,0,61,1
2023-08-04 16:25:00,20.7333,23.35,22.2,23.1667,23.125,57.5714,0,0,61,1
2023-08-04 16:30:00,20.8,23.35,22.225,23.1857,23.05,57.4545,0,0,61,1
2023-08-04 16:35:00,20.8667,23.35,22.32,23.27,23.11,57.5714,0,0,61,1
2023-08-04 16:40:00,21.06,23.36,22.3778,23.3143,23.025,57.5,0,0,61,1
2023-08-04 16:45:00,21.05,23.34,22.3455,23.1,22.7,57.5,0,0,62,1
2023-08-04 16:50:00,21.04,23.35,22.45,22.9,22.5857,57.5,0,0,62,1
2023-08-04 16:55:00,20.94,23.3241,22.1333,22.9182,22.6,57.5,0,0,62,1
2023-08-04 17:00:00,20.84,23.2982,22.2,22.7778,22.54,57.5,0,0,61,1
2023-08-04 17:05:00,20.695,23.2723,21.9833,22.5714,22,57.5,0,0,61,1
2023-08-04 17:10:00,20.55,23.2464,21.675,22.4,22.0333,57.5,0,0,62,1
2023-08-04 17:15:00,20.3,23.2205,21.3,22.2364,21.8727,56.5,0,0,62,1
2023-08-04 17:20:00,20.0833,23.1946,21.2,22.0667,21.6917,58,0,0,62,1
2023-08-04 17:25:00,20.0267,23.1687,21.3,21.92,21.5429,57.5,0,0,62,1
2023-08-04 17:30:00,19.97,23.1429,21.32,21.94,21.7,57.4444,0,0,62,1
2023-08-04 17:35:00,19.9133,23.1196,21.12,21.875,21.6,57.5385,0,0,62,1
2023-08-04 17:40:00,19.8567,23.0964,20.9778,21.95,21.6,57.5,0,0,62,1
2023-08-04 17:45:00,19.8,23.0732,21.0429,22.1,21.7667,57.5,0,0,62,1
2023-08-04 17:50:00,19.85,23.05,21.0429,22.06,21.67,57.3333,0,0,62,1
2023-08-04 17:55:00,19.8571,23.05,21.06,22.0429,21.775,57.5556,0,0,62,1
2023-08-04 18:00:00,19.8643,23.0429,21.125,21.9833,21.6875,57.5,0,0,62,1
2023-08-04 20:00:00,19.2677,22.85,20.875,22.2222,21.7455,57.5,0,0,61,1
2023-08-04 20:05:00,19.2485,22.8444,20.7667,22.25,21.8,57.5714,0,0,61,1
2023-08-04 20:10:00,19.2293,22.8222,20.7667,22.4,21.85,57.4286,0,0,61,1
2023-08-04 20:15:00,19.2101,22.8,20.6,22.45,21.825,56.6,0,0,61,1
2023-08-04 20:20:00,19.1909,22.7778,20.4875,22.425,21.8,57.4545,0,0,61,1
2023-08-04 20:25:00,19.1717,22.7556,20.5625,22.35,21.6,57.5,0,0,62,1
2023-08-04 20:30:00,19.1525,22.7333,20.66,22.4,21.65,57.5,0,0,62,1
2023-08-04 20:35:00,19.1333,22.7111,20.5,22.5,21.75,57.5455,0,0,61,1
2023-08-04 20:40:00,19.0881,22.6889,20.38,22.3571,21.5833,57.0227,0,0,61,1
2023-08-04 20:45:00,19.0429,22.6667,20.3375,22.5,21.6,56.5,0,0,62,1
2023-08-04 20:50:00,19.0098,22.6444,20.3,22.3333,21.58,57,0,0,61,1
2023-08-04 20:55:00,18.9767,22.6222,20.3333,22.425,21.575,57.5,0,0,62,1
2023-08-04 21:00:00,18.9437,22.6,20.375,22.4625,21.5333,57.4444,0,0,61,1
2023-08-04 21:05:00,18.9106,22.65,20.4,22.5,21.525,57.5,0,0,61,1
2023-08-04 21:10:00,18.8775,22.6292,20.2714,22.45,21.5667,57.5,0,0,61,1
2023-08-04 21:15:00,18.8444,22.6085,20.1091,22.4,21.5333,57.5385,0,0,61,1
2023-08-04 21:20:00,18.85,22.5877,20.3,22.45,21.5,57.3333,0,0,61,1
2023-08-04 21:25:00,18.82,22.5669,20.1,22.42,21.44,57.6667,0,0,61,1
2023-08-04 21:30:00,18.79,22.5462,20.2,22.2667,21.35,58,0,0,62,1
2023-08-04 21:35:00,18.76,22.55,20.3,22.4,21.28,57.75,0,0,62,1
2023-08-04 21:40:00,18.73,22.5314,20,22.45,21.4333,57.5,0,0,61,1
2023-08-04 21:45:00,18.7,22.5128,20.05,22.4,21.2889,57.5,0,0,62,1
2023-08-04 21:50:00,18.6733,22.4942,20.15,22.4,21.2,57.5,0,0,61,1
2023-08-04 21:55:00,18.6467,22.4756,20.12,22.4,21.22,57.5,0,0,61,1
2023-08-04 22:00:00,18.62,22.457,20.1,22.4,21.2,57,0,0,61,1
2023-08-04 22:05:00,18.5933,22.4384,19.9375,22.275,21.1833,57.5,0,0,61,1
2023-08-04 22:10:00,18.5667,22.4198,19.8667,22.1444,21.05,57.5,0,0,62,1
2023-08-04 22:15:00,18.54,22.4012,19.9333,22.2214,21.125,57.5,0,0,62,1
2023-08-04 22:20:00,18.55,22.3826,20,22.1429,21.1,57.6667,0,0,62,1
2023-08-05 00:30:00,18.2273,22.1455,19.5222,22.15,20.8143,56.6667,0,0,61,1
2023-08-05 00:35:00,18.2136,22.15,19.5333,22.075,20.7875,56.5,0,0,61,1
2023-08-05 00:40:00,18.2,22.13,19.65,22.03,20.675,56.5,0,0,61,1
2023-08-05 00:45:00,18.1786,22.11,19.65,21.985,20.65,56.5,0,0,61,1
2023-08-05 00:50:00,18.1571,22.09,19.7,21.94,20.7,57.5714,0,0,61,1
2023-08-05 00:55:00,18.1357,22.07,19.6833,21.895,20.6667,57.5,0,0,61,1
2023-08-05 01:00:00,18.1143,22.05,19.6,21.85,20.65,57.4615,0,0,62,1
2023-08-05 01:05:00,18.0929,22.05,19.5286,21.95,20.64,57.5385,0,0,61,1
2023-08-05 01:10:00,18.0714,22.04,19.5286,22.05,20.6625,57.5,0,0,62,1
2023-08-05 01:15:00,18.05,22.05,19.3571,22.15,20.7111,57.5,0,0,62,1
2023-08-05 02:25:00,17.812,21.85,19.125,21.95,20.55,57.5,0,0,62,1
2023-08-05 02:30:00,17.784,21.8444,19.1167,21.9625,20.15,57.6,0,0,61,1
2023-08-05 02:35:00,17.756,21.85,19.15,21.975,20.325,57.5,0,0,61,1
2023-08-05 02:40:00,17.728,21.8312,19.1833,21.8,20.2,57,0,0,61,1
2023-08-05 02:45:00,17.7,21.8123,19.1333,21.9,20.15,58,0,0,61,1
2023-08-05 02:50:00,17.6476,21.7935,18.9,21.9167,20.15,57.3333,0,0,61,1
2023-08-05 02:55:00,17.5952,21.7747,18.9,21.9333,20.1,57.5,0,0,61,1
2023-08-05 03:00:00,17.5429,21.7558,18.96,21.95,20.1167,57.5,0,0,62,1
2023-08-05 03:05:00,17.55,21.737,18.96,21.8472,20.1,57.2,0,0,61,1
2023-08-05 04:30:00,17.55,21.55,19.56,21.7,20.6875,56.4286,0,16,61,1
2023-08-05 04:35:00,17.56,21.5667,20.0143,21.6667,21.4,56.5,0,17,61,1
2023-08-05 04:40:00,17.5963,21.6133,19.9857,21.95,21.575,56.5,0,17,61,1
2023-08-05 04:45:00,17.6325,21.66,20.02,21.9667,21.6857,56.5,0,17,61,1
2023-08-05 04:50:00,17.6688,21.6569,20.11,22,21.8,56.5455,0,15,61,1
2023-08-05 04:55:00,17.705,21.6538,20.2,22.075,21.66,56.375,0,13,61,1
2023-08-05 05:00:00,17.7413,21.6507,19.5,22.15,21.3,57.2857,0,10,62,1
2023-08-05 05:05:00,17.7775,21.6476,19.1875,22.025,20.3333,56,0,8,62,1
2023-08-05 05:10:00,17.8138,21.6444,19.3,21.9,20.5,57.4286,0,5,61,1
2023-08-05 05:15:00,17.85,21.65,19.3143,21.9333,20.35,57.5,0,5,61,1
2023-08-05 05:20:00,17.8933,21.65,19.325,21.9667,20.5333,56.5,0,4,61,1
2023-08-05 05:25:00,17.9367,21.65,19.4333,22,20.6,56.5,0,4,61,1
2023-08-05 05:30:00,17.98,21.65,19.5167,22.05,20.7,56.5,0,4,61,1
2023-08-05 05:35:00,18.0233,21.65,19.3714,21.98,20.625,56.5833,0,4,61,1
2023-08-05 05:40:00,18.0667,21.65,19.5286,21.9525,20.66,56.6667,0,2,61,1
2023-08-05 05:45:00,18.2333,21.65,19.5286,21.925,20.8667,57.3,0,0,62,1
2023-08-05 05:50:00,18.4,21.65,19.81,21.9875,20.9,57.5,0,0,62,1
2023-08-05 05:55:00,18.6,21.65,19.875,22.05,21.125,57.5,0,0,61,1
2023-08-05 06:00:00,18.5875,21.6667,20.0125,21.95,21.15,57.5,0,0,62,1
2023-08-05 07:10:00,18.35,21.8571,19.8333,22.05,20.9571,57.4286,0,0,61,1
2023-08-05 07:15:00,18.6,21.9619,20.18,21.85,21.2429,57.5,0,0,61,1
2023-08-05 07:20:00,19,22.0667,20.5,21.975,21.6857,57.5,0,0,61,1
2023-08-05 07:25:00,19.2,22.1667,20.74,22.1,21.9,57.5,0,0,61,1
2023-08-05 07:30:00,19.4,22.1929,20.8667,22.1,22.1,57.5,0,0,61,1
2023-08-05 07:35:00,19.65,22.219,21.2,22.1125,22.2571,57.5,0,0,61,1
2023-08-05 07:40:00,19.9,22.2452,21.4,22.275,22.525,57.25,0,0,61,1
2023-08-05 07:45:00,19.95,22.2714,21.35,22.3375,22.5889,58,0,0,62,1
2023-08-05 07:50:00,20,22.2976,21.15,22.4,22.55,57.5,0,0,61,1
2023-08-05 07:55:00,20.05,22.3238,21.225,22.35,22.575,57,0,0,61,1
2023-08-05 08:00:00,20.1,22.35,21.46,22.4667,22.6,57.6667,0,0,61,1
2023-08-05 08:05:00,20.1667,22.4,21.7,22.5458,22.7,57,0,0,61,1
2023-08-05 08:10:00,20.2083,22.4229,21.7,22.625,22.85,56.5,0,0,61,1
2023-08-05 08:15:00,20.25,22.4457,21.6,22.6,22.725,56.4286,0,0,61,1
2023-08-05 08:20:00,20.2917,22.4686,21.4,22.6182,22.6,56.6,0,0,61,1
2023-08-05 08:25:00,20.3333,22.4914,21.4,22.7,22.6875,56.575,0,0,61,1
2023-08-05 08:30:00,20.375,22.5143,21.4714,22.65,22.6,56.55,0,0,61,1
2023-08-05 08:35:00,20.4167,22.5371,21.3714,22.65,22.65,56.525,0,0,61,1
2023-08-05 08:40:00,20.4583,22.56,21.64,22.69,22.6714,56.5,0,0,61,1
2023-08-05 08:45:00,20.5,22.6667,21.8333,22.6909,22.9667,57.5,0,0,61,1
2023-08-05 08:50:00,20.7,22.7444,22.3,22.8667,23.25,57,0,0,61,1
2023-08-05 08:55:00,21.0667,22.8222,22.5333,22.8762,23.6,57.25,0,0,61,1
2023-08-05 09:00:00,21.4,22.9,22.7,22.8857,23.85,57.5,0,0,61,1
2023-08-05 09:05:00,21.3667,22.9172,22.85,22.925,24,57.5,0,0,61,1
2023-08-05 09:10:00,21.3333,22.9343,22.6429,23.05,23.8,57.5,0,0,61,1
2023-08-05 09:15:00,21.3,22.9515,22.6,23.1182,23.75,57,0,0,61,1
2023-08-05 09:20:00,21.31,22.9687,22.3857,23.15,23.6111,56.5,0,0,61,1
2023-08-05 09:25:00,21.32,22.9859,22.4143,23.2429,23.6286,57.1,0,0,61,1
2023-08-05 09:30:00,21.33,23.003,22.375,23.2,23.5889,56.9,0,0,61,1
2023-08-05 09:35:00,21.34,23.0202,22.6,23.2333,23.6,56.7,0,0,61,1
2023-08-05 09:40:00,21.35,23.0374,22.7,23.26,23.7667,56.5,0,0,61,1
2023-08-05 09:45:00,21.4,23.0545,22.7,23.1909,23.775,56.5,0,0,61,1
2023-08-05 09:50:00,21.45,23.0802,22.7,23.2333,23.9,56.5,0,0,61,1
2023-08-05 09:55:00,21.5,23.1058,22.7,23.2833,23.95,56.8333,0,0,61,1
2023-08-05 10:00:00,21.55,23.1315,22.8,23.3667,23.8667,57.1667,0,0,61,1
2023-08-05 10:05:00,21.6,23.1571,22.8667,23.45,24.1,56.5,0,0,61,1
2023-08-05 10:10:00,21.55,23.1781,22.8,23.35,24.1,57.5,0,0,61,1
2023-08-05 10:15:00,21.5,23.199,22.64,23.3667,23.85,57.5,0,0,61,1
2023-08-05 10:20:00,21.5133,23.22,22.65,23.4,23.9333,57.5,0,0,61,1
2023-08-05 10:25:00,21.5267,23.241,22.7,23.35,23.8667,57.5,0,0,61,1
2023-08-05 10:30:00,21.54,23.2619,22.7,23.4375,23.8,57.6,0,0,61,1
2023-08-05 10:35:00,21.5533,23.2829,22.7,23.42,23.95,57.5,0,0,61,1
2023-08-05 10:40:00,21.5667,23.3038,22.9,23.35,23.8571,57.5,0,0,62,1
2023-08-05 10:45:00,21.7,23.3248,22.9,23.36,24.0667,57.5,0,0,61,1
2023-08-05 10:50:00,21.9,23.3457,23.2667,23.405,24.2,57.5,0,0,61,1
2023-08-05 10:55:00,22.15,23.3667,23.4,23.45,24.5667,57.5,0,0,61,1
2023-08-05 11:00:00,22.2222,23.35,23.5,23.5,24.5667,56.5,0,0,61,1
2023-08-05 11:05:00,22.2944,23.3688,23.5,23.5333,24.6,57,0,0,61,1
2023-08-05 11:10:00,22.3667,23.3877,23.5714,23.5667,24.8,57.1667,0,0,61,1
2023-08-05 11:15:00,22.35,23.4065,23.4667,23.6154,24.9833,57.3561,0,0,61,1
2023-08-05 11:20:00,22.3333,23.4253,23.28,23.6,24.55,57.5455,0,0,61,1
2023-08-05 11:25:00,22.1917,23.4442,23.3,23.65,24.45,57.3333,0,0,61,1
2023-08-05 11:30:00,22.05,23.463,23.1,23.75,24.425,57.5556,0,0,61,1
2023-08-05 11:35:00,21.9417,23.4818,23.0667,23.7,24.1333,57.4545,0,0,61,1
2023-08-05 11:40:00,21.8333,23.5006,23.2,23.65,24.1,57.3939,0,0,61,1
2023-08-05 11:45:00,21.8667,23.5195,23.16,23.6143,24.2,57.3333,0,0,61,1
2023-08-05 11:50:00,22.15,23.5383,23.7,23.6,24.5,56.5,0,0,61,1
2023-08-05 11:55:00,22.4,23.5571,23.7,23.725,24.8,57.5556,0,0,61,1
2023-08-05 12:00:00,22.6,23.55,23.7667,23.65,24.85,57.5,0,0,61,1
2023-08-05 12:05:00,22.62,23.5631,23.85,23.7625,25.06,57.4444,0,0,61,1
2023-08-05 12:10:00,22.8667,23.5761,24.1,23.8167,25.2333,57.5,0,0,61,1
2023-08-05 12:15:00,22.9667,23.5892,24,23.8,25.26,57.5556,0,0,61,1
2023-08-05 12:20:00,23.0667,23.6023,24.3,23.9,25.3667,57.4667,0,0,61,1
2023-08-05 12:25:00,23.1667,23.6153,24.5,24,25.65,57.5556,0,0,61,1
2023-08-05 12:30:00,23.1561,23.6284,24.2,23.95,25.6375,57.5,0,0,61,1
2023-08-05 12:35:00,23.1455,23.6415,24.2,23.975,25.3429,57.4286,0,0,61,1
2023-08-05 12:40:00,23.2,23.6545,24.3,23.975,25.48,57.5,0,0,61,1
2023-08-05 12:45:00,23.1778,23.65,24.2667,24,25.501,57.5,0,0,61,1
2023-08-05 14:05:00,23.1167,23.85,24.22,25.1667,25.0667,57.5714,0,0,61,1
2023-08-05 14:10:00,23.0944,23.8545,24.4,25.35,25.2,57.4286,0,0,61,1
2023-08-05 14:15:00,23.0722,23.8531,24.1667,25.34,25.25,57.5,0,0,61,1
2023-08-05 14:20:00,23.05,23.8516,24.1,25.2429,25.1,57.5,0,0,61,1
2023-08-05 14:25:00,23,23.8502,23.88,25.0333,24.9143,57.5385,0,0,61,1
2023-08-05 14:30:00,22.95,23.8487,24,25.0571,24.84,57.3333,0,0,61,1
2023-08-05 14:35:00,22.9,23.8472,24,25.05,24.98,57.5556,0,0,61,1
2023-08-05 14:40:00,22.85,23.8458,23.9,24.8333,24.7143,57.5,0,0,61,1
2023-08-05 14:45:00,22.8,23.8443,23.74,24.65,24.35,57.4545,0,0,61,1
2023-08-05 14:50:00,22.7,23.8429,23.7667,24.0429,23.46,57.5,0,0,61,1
2023-08-05 14:55:00,22.6,23.85,23.5667,23.475,22.84,57.5,0,0,61,1
2023-08-05 15:00:00,22.55,23.808,23.7,23.3,22.3167,57.5,0,0,61,1
2023-08-05 15:05:00,22.5,23.766,23.6,22.675,21.6,57.5,0,0,61,1
2023-08-05 15:10:00,22.425,23.724,23.6,22.52,21.05,57.2667,0,0,61,1
2023-08-05 15:15:00,22.35,23.682,23.5,22.2,20.76,57.5,0,0,61,1
2023-08-05 15:20:00,22.34,23.64,23.5,22.0167,20.52,57.3333,0,0,61,1
2023-08-05 16:55:00,21.785,23.55,23.1,21.6429,20.15,56.5,0,0,61,1
2023-08-05 17:00:00,21.7367,23.5444,23.1,21.64,20.2,56.5,0,0,61,1
2023-08-05 17:05:00,21.6883,23.516,23.1,21.76,20.4,56.5,0,0,60,1
2023-08-05 17:10:00,21.64,23.4876,22.9667,21.64,20.15,56.5,0,0,60,1
2023-08-05 17:15:00,21.5,23.4592,22.85,21.5875,20.15,57,0,0,60,1
2023-08-05 17:20:00,21.468,23.4307,22.6273,21.6,20.2182,57.5,0,0,61,1
2023-08-05 17:25:00,21.436,23.4023,22.6364,21.625,20.15,57,0,0,60,1
2023-08-05 17:30:00,21.404,23.3739,22.7,21.6429,20.25,56.4545,0,0,61,1
2023-08-05 17:35:00,21.372,23.3455,22.7,21.575,20.1167,57.0909,0,0,61,1
2023-08-05 17:40:00,21.34,23.3152,22.7,21.575,20.1,56.3333,0,0,60,1
2023-08-05 17:45:00,21.2711,23.2848,22.6,21.35,20,56.5714,0,0,61,1
2023-08-05 17:50:00,21.2022,23.2545,22.4,21.44,20.1,56.4286,0,0,60,1
2023-08-05 17:55:00,21.1333,23.2242,22.475,21.35,20.01,56.5556,0,0,60,1
2023-08-05 18:00:00,21.0889,23.1939,22.35,21.4,19.92,56.3333,0,0,60,1
2023-08-05 18:05:00,21.0444,23.1636,22.35,20.97,19.3857,56.1667,0,0,61,1
2023-08-05 18:10:00,20.963,23.1333,22.1364,20.5636,19.0429,56.5,0,0,60,1
2023-08-05 18:15:00,20.8815,23.1043,22.225,20.6571,19.15,56.5,0,0,60,1
2023-08-05 18:20:00,20.8,23.0752,22.225,20.5875,19.09,56.5455,0,0,60,1
2023-08-05 18:25:00,20.76,23.0462,22.2,20.3833,18.84,56.5,0,0,61,1
2023-08-05 18:30:00,20.72,23.0207,21.9,20.2909,18.6444,56.5,0,0,61,1
2023-08-05 18:35:00,20.68,22.9953,21.975,20.1625,18.5167,56,0,0,61,1
2023-08-05 18:40:00,20.64,22.9699,21.975,20.0778,18.35,56.6,0,0,61,1
2023-08-05 18:45:00,20.5,22.9445,21.85,20.075,18.475,56.4286,0,0,61,1
2023-08-05 18:50:00,20.45,22.9191,21.675,20.0846,18.55,56.3,0,0,61,1
2023-08-05 18:55:00,20.4,22.8937,21.7333,20.24,18.6667,56.5714,0,0,61,1
2023-08-05 19:00:00,20.35,22.8683,21.7333,20.3,18.8125,57,0,0,61,1
2023-08-05 19:05:00,20.3,22.8429,21.7,20.6889,19.3375,57.1429,0,0,61,1
2023-08-05 19:10:00,20.2167,22.85,21.45,20.9,19.7429,57.2857,0,0,61,1
2023-08-05 21:25:00,18.9067,22.6467,20.375,22,21.37,57.4615,0,0,61,1
2023-08-05 21:30:00,18.84,22.6273,20.2143,22.01,21.3545,58,0,0,61,1
2023-08-05 21:35:00,18.8167,22.608,20.2667,22.025,21.22,57,0,0,61,1
2023-08-05 21:40:00,18.7933,22.5887,20.2143,22.0143,21.2,58,0,0,61,1
2023-08-05 21:45:00,18.77,22.5693,19.9,21.9833,21.0857,57.4667,0,0,61,1
2023-08-05 21:50:00,18.7467,22.55,20.02,21.85,21.1,57.5,0,0,61,1
2023-08-05 21:55:00,18.7233,22.5462,19.98,21.93,21.0875,57.5,0,0,61,1
2023-08-05 22:00:00,18.7,22.5283,20.0429,22,21.1714,57.5,0,0,61,1
2023-08-05 22:05:00,18.685,22.5105,19.9667,22.0833,21.1889,58,0,0,61,1
2023-08-05 22:10:00,18.67,22.4927,20.0833,21.9333,21.05,56.5,0,0,61,1
2023-08-05 22:15:00,18.655,22.4748,20.1167,21.9667,21.1333,57.4706,0,0,61,1
2023-08-05 22:20:00,18.64,22.457,20.1167,21.98,21.1,57.5,0,0,61,1
2023-08-05 22:25:00,18.625,22.4392,20.05,22.05,21.175,57.5,0,0,61,1
2023-08-05 22:30:00,18.61,22.4213,20.1,22.1,21.1909,57.5,0,0,61,1
2023-08-05 22:35:00,18.595,22.4035,20.1,22.0667,21.1182,57.5,0,0,61,1
2023-08-05 22:40:00,18.58,22.3857,19.9333,22.15,21.0125,57.5,0,0,61,1
2023-08-05 22:45:00,18.565,22.3678,19.87,22.0167,21.11,56.6364,0,0,61,1
2023-08-05 22:50:00,18.55,22.35,20.0167,21.9333,20.9222,57.5,0,0,62,1
2023-08-05 22:55:00,18.54,22.3429,20.0167,21.9143,20.8667,57.3333,0,0,62,1
2023-08-05 23:00:00,18.502,22.35,20.0167,21.86,20.8667,56.5,0,0,61,1
2023-08-06 01:45:00,17.84,21.9544,19.1857,21.65,20.25,57.5,0,0,62,1
2023-08-06 01:50:00,17.812,21.9385,19.0583,21.625,20.1833,57.6667,0,0,62,1
2023-08-06 01:55:00,17.784,21.9225,18.99,21.5818,20.1667,57.4444,0,0,62,1
2023-08-06 02:00:00,17.756,21.9066,19.14,21.6,20.1714,57.5714,0,0,61,1
2023-08-06 02:05:00,17.728,21.8907,19.2,21.6636,20.2364,57.4545,0,0,61,1
2023-08-06 02:10:00,17.7,21.8747,19.16,21.6417,20.1429,57.5,0,0,61,1
2023-08-06 02:15:00,17.6691,21.8588,19.1,21.6444,20.1778,57.5,0,0,62,1
2023-08-06 02:20:00,17.6382,21.8429,19.025,21.6167,20.1286,57.3,0,0,62,1
2023-08-06 02:25:00,17.6073,21.85,18.93,21.5857,20.03,57.6,0,0,61,1
2023-08-06 02:30:00,17.5764,21.85,18.84,21.7,20.0667,57.1667,0,0,61,1
2023-08-06 02:35:00,17.5455,21.8346,18.9571,21.5333,19.9444,58,0,0,62,1
2023-08-06 02:40:00,17.55,21.8192,18.96,21.6,19.99,57.4286,0,0,62,1
2023-08-06 02:45:00,17.525,21.8038,18.96,21.5,19.9111,57.5455,0,0,62,1
2023-08-06 02:50:00,17.5,21.7885,18.9667,21.5,20.06,57.4,0,0,62,1
2023-08-06 02:55:00,17.475,21.7731,18.8571,21.5429,20,57,0,0,62,1
2023-08-06 03:00:00,17.45,21.7577,18.7455,21.5667,19.9583,57.5,0,0,62,1
2023-08-06 03:05:00,17.425,21.7423,18.7,21.5,19.8667,57.3,0,0,61,1
2023-08-06 03:10:00,17.4,21.7269,18.7625,21.5,19.9,57.5,0,0,62,1
2023-08-06 03:15:00,17.375,21.7115,18.85,21.7,19.98,57.3571,0,0,62,1
2023-08-06 03:20:00,17.35,21.6962,18.8833,21.4833,19.975,57.6667,0,0,61,1
2023-08-06 03:25:00,17.34,21.6808,18.85,21.5,19.85,57.2727,0,0,61,1
2023-08-06 03:30:00,17.292,21.6654,18.85,21.475,19.7333,56.5,0,0,62,1
2023-08-06 03:35:00,17.244,21.65,18.8,21.46,19.8857,57.5,0,0,62,1
2023-08-06 03:40:00,17.196,21.65,18.6,21.4444,19.7167,57,0,0,62,1
2023-08-06 03:45:00,17.148,21.6333,18.4625,21.5125,19.6778,57.6667,0,0,62,1
2023-08-06 03:50:00,17.1,21.65,18.4667,21.425,19.45,57.4,0,0,62,1
2023-08-06 03:55:00,17.04,21.625,18.29,21.41,19.4667,57.5455,0,0,62,1
2023-08-06 04:00:00,16.96,21.6,18.275,20.6385,19.6786,57.5,0,0,62,1
2023-08-06 04:05:00,16.88,21.575,18.2857,19.8833,19.9444,57.5,0,0,62,1
2023-08-06 04:10:00,16.8,21.55,18.3667,19.5667,19.5375,57.5,0,0,62,1
2023-08-06 04:15:00,16.8367,21.5333,18.25,19.4154,19.4,57.2727,0,0,62,1
2023-08-06 04:20:00,16.8733,21.5444,18.12,19.4,19.325,57.5556,0,0,62,1
2023-08-06 04:25:00,16.91,21.5556,18.2333,19.4077,19.3857,57.4286,0,0,62,1
2023-08-06 04:30:00,16.9467,21.5667,18.15,19.4545,19.4167,57.5385,0,0,62,1
2023-08-06 04:35:00,16.9833,21.5778,18.12,19.3714,19.3286,57.5,0,0,62,1
2023-08-06 04:40:00,17.02,21.5889,18.3333,19.4667,19.3364,57.5,0,0,62,1
2023-08-06 04:45:00,17.0567,21.6,18.42,19.48,19.4,57.5,0,3,62,1
2023-08-06 04:50:00,17.0933,21.6111,18.3833,19.48,19.3667,57.2222,0,4,61,1
2023-08-06 04:55:00,17.13,21.6222,18.35,19.55,19.425,57.5,0,6,62,1
2023-08-06 05:00:00,17.1667,21.6333,18.5,19.4727,19.3143,21.8333,0,1,46,1
2023-08-06 05:05:00,17.3,21.54,18.4077,19.9143,19.4313,50.2,0,1,62,1
2023-08-06 06:30:00,17.6,21.55,19.05,21.05,20.15,57.5,0,4,62,1
2023-08-06 06:35:00,17.8667,21.5571,19.1727,21.1361,20.35,57.55,0,1,61,1
2023-08-06 06:40:00,17.9833,21.55,19.4143,21.2222,20.6,57.6,0,0,62,1
2023-08-06 06:45:00,18.1,21.605,19.6,21.4,20.68,57,0,0,61,1
2023-08-06 06:50:00,18.225,21.66,19.6636,21.4375,20.8333,57.5714,0,0,62,1
2023-08-06 06:55:00,18.35,21.7013,19.94,21.475,21.0333,57.5,0,0,62,1
2023-08-06 07:00:00,18.5667,21.7427,20.025,21.6,21.0571,57.4286,0,0,61,1
2023-08-06 07:05:00,18.6,21.784,19.9429,21.65,21.1444,57.6667,0,0,61,1
2023-08-06 07:10:00,18.6333,21.8253,20.1333,21.7,21.4,57.4615,0,0,61,1
2023-08-06 07:15:00,18.6667,21.8667,20.18,21.55,21.45,57.6667,0,0,61,1
2023-08-06 07:20:00,18.7,21.8929,20.22,21.66,21.5,57,0,0,62,1
2023-08-06 07:25:00,18.7333,21.919,20.22,21.66,21.325,57.2778,0,0,62,1
2023-08-06 07:30:00,18.7667,21.9452,20.175,21.65,21.35,57.5556,0,0,62,1
2023-08-06 07:35:00,18.8,21.9714,20.1167,21.9,21.4,57,0,0,61,1
2023-08-06 07:40:00,18.9,21.9976,20.1667,21.95,21.5,57.3333,0,0,61,1
2023-08-06 07:45:00,19,22.0238,20.38,21.85,21.6,57.6667,0,0,61,1
2023-08-06 07:50:00,19.1,22.05,20.375,21.9,21.6,57.5,0,0,61,1
2023-08-06 07:55:00,19.1667,22.0667,20.475,21.9167,21.7167,57,0,0,61,1
2023-08-06 08:00:00,19.3667,22.1571,20.75,21.9167,21.9,57.5,0,0,61,1
2023-08-06 08:05:00,19.4133,22.1751,20.8429,22.1,22.0875,57.5,0,0,62,1
2023-08-06 08:10:00,19.46,22.193,21,22.0333,22.02,57.5,0,0,61,1
2023-08-06 08:15:00,19.5067,22.211,21,22.0567,22.05,57.5455,0,0,61,1
2023-08-06 08:20:00,19.5533,22.2289,20.7091,22.08,22,57.4667,0,0,61,1
2023-08-06 08:25:00,19.6,22.2469,20.84,22.1636,22.24,57.5,0,0,61,1
2023-08-06 08:30:00,19.55,22.2648,21,22.0667,22.06,57.1667,0,0,61,1
2023-08-06 08:35:00,19.6667,22.2828,21.1,22.2,22.15,57.3333,0,0,61,1
2023-08-06 08:40:00,19.7311,22.3007,21.0571,22.19,22.16,57.5,0,0,61,1
2023-08-06 08:45:00,19.7956,22.3187,21.12,22.3167,22.5,56.5,0,0,61,1
2023-08-06 08:50:00,19.86,22.3366,20.9778,22.3883,22.3333,57.5,0,0,61,1
2023-08-06 08:55:00,19.92,22.3545,21.2333,22.46,22.5,57.6,0,0,61,1
2023-08-06 09:00:00,19.98,22.35,21.1625,22.405,22.48,57.5,0,0,61,1
2023-08-06 09:05:00,20.04,22.3771,21.1667,22.35,22.55,57,0,0,61,1
2023-08-06 09:10:00,20.1,22.4042,21.44,22.4,22.64,56.5,0,0,61,1
2023-08-06 09:15:00,20.05,22.4313,21.375,22.35,22.5833,57.5,0,0,61,1
2023-08-06 09:20:00,20.1,22.4583,21.42,22.4143,22.7,57.5,0,0,61,1
2023-08-06 09:25:00,20.15,22.4854,21.36,22.65,22.55,57,0,0,61,1
2023-08-06 09:30:00,20.15,22.5125,21.3111,22.675,22.58,57.5,0,0,61,1
2023-08-06 09:35:00,20.15,22.5396,21.3556,22.7,22.6222,57.5385,0,0,61,1
2023-08-06 09:40:00,20.1525,22.5667,21.45,22.625,22.54,57,0,0,61,1
2023-08-06 09:45:00,20.155,22.55,21.45,22.55,22.55,57.1667,0,0,61,1
2023-08-06 11:00:00,19.9318,22.6545,21.42,22.9,22.6,57.5,0,0,61,1
2023-08-06 11:05:00,19.9121,22.65,21.1929,22.65,22.625,57.5,0,0,61,1
2023-08-06 11:10:00,19.8924,22.6455,21.2333,22.8,22.65,57.5,0,0,61,1
2023-08-06 11:15:00,19.8727,22.6538,21.0333,22.85,22.35,57.5,0,0,61,1
2023-08-06 11:20:00,19.853,22.6467,20.975,22.7571,22.4375,57.2857,0,0,61,1
2023-08-06 11:25:00,19.8333,22.65,21.1,22.6,22.45,57.0909,0,0,61,1
2023-08-06 11:30:00,19.7367,22.642,21.1,22.8,22.2333,57.2,0,0,61,1
2023-08-06 11:35:00,19.64,22.6339,21.1,22.65,22.1143,57.4444,0,0,61,1
2023-08-06 11:40:00,19.55,22.6259,20.84,22.85,22.2,57.5,0,0,61,1
2023-08-06 11:45:00,19.54,22.6178,20.7333,22.9,22.15,57.5556,0,0,61,1
2023-08-06 11:50:00,19.515,22.6098,20.8143,22.55,22.075,57.5,0,0,61,1
2023-08-06 11:55:00,19.49,22.6017,20.8,22.6083,22.1429,57.5,0,0,61,1
2023-08-06 12:00:00,19.465,22.5937,20.7833,22.58,22.025,57.3333,0,0,61,1
2023-08-06 12:05:00,19.44,22.5857,20.875,22.55,22.05,57.5,0,0,61,1
2023-08-06 12:10:00,19.415,22.5776,20.7833,22.55,22.1,57.5556,0,0,62,1
2023-08-06 12:15:00,19.39,22.5696,20.875,22.55,22.1,57.4444,0,0,61,1
2023-08-06 12:20:00,19.365,22.5615,20.8333,22.625,22.025,57.5,0,0,61,1
2023-08-06 12:25:00,19.34,22.5535,20.7667,22.7,22.05,57.5714,0,0,61,1
2023-08-06 12:30:00,19.3071,22.5455,20.7667,22.625,22,57.5,0,0,61,1
2023-08-06 12:35:00,19.2743,22.55,20.5286,22.55,21.8786,57.5,0,0,61,1
2023-08-06 14:05:00,18.7361,22.3462,20.05,22.4,21.32,57.5,0,0,61,1
2023-08-06 14:10:00,18.7181,22.3545,20.0556,22.4,21.42,57.5455,0,0,61,1
2023-08-06 14:15:00,18.7,22.3429,20.03,22.15,21.3429,57.5,0,0,61,1
2023-08-06 17:45:00,18.8,22.15,20.1,22.2,21.5,57.5,0,0,61,1
2023-08-06 17:50:00,18.85,22.1524,20.1545,22.2143,21.3333,57.5,0,0,61,1
2023-08-06 17:55:00,18.86,22.15,20.3,22.2889,21.46,57,0,0,61,1
2023-08-06 18:00:00,18.8929,22.1462,20.4,22.1667,21.36,56.9231,0,0,61,1
2023-08-06 18:05:00,18.9257,22.15,20.4,22.15,21.525,57.0909,0,0,61,1
2023-08-06 18:10:00,18.9586,22.15,20.42,22.4,21.5333,57.1121,0,0,61,1
2023-08-06 18:15:00,18.9914,22.15,20.42,22.4,21.5417,57.1333,0,0,61,1
2023-08-06 18:20:00,19.0243,22.15,20.3,22.4,21.55,56.8,0,0,61,1
2023-08-06 18:25:00,19.0571,22.15,20.5,22.4,21.66,57.4615,0,0,61,1
2023-08-06 18:30:00,19.0881,22.15,20.5,22.4,21.6333,56.7333,0,0,61,1
2023-08-06 18:35:00,19.119,22.15,20.5,22.4,21.6,57.1,0,0,61,1
2023-08-06 18:40:00,19.15,22.15,20.475,22.4,21.64,57.3333,0,0,61,1
2023-08-06 18:45:00,19.1571,22.15,20.5,22.3667,21.625,57.5,0,0,61,1
2023-08-06 18:50:00,19.1548,22.15,20.5,22.4,21.5833,57.6667,0,0,61,1
2023-08-06 18:55:00,19.1524,22.15,20.5,22.4333,21.6167,57.4737,0,0,61,1
2023-08-06 19:00:00,19.15,22.15,20.5,22.4667,21.6,57.5556,0,0,61,1
2023-08-06 19:05:00,19.17,22.16,20.4667,22.5,21.6333,57,0,0,61,1
2023-08-06 19:10:00,19.19,22.1455,20.475,22.4625,21.5833,57.5,0,0,61,1
2023-08-06 19:15:00,19.21,22.15,20.5667,22.425,21.7,57.5,0,0,61,1
2023-08-06 19:20:00,19.23,22.15,20.475,22.5,21.7667,57.2,0,0,61,1
2023-08-06 19:25:00,19.25,22.1571,20.75,22.45,21.65,57.1429,0,0,61,1
2023-08-06 19:30:00,19.27,22.1455,20.75,22.4,21.85,57.5556,0,0,61,1
2023-08-06 19:35:00,19.29,22.1533,20.75,22.3667,21.9,57.4615,0,0,61,1
2023-08-06 19:40:00,19.31,22.15,20.75,22.3833,21.925,57.5,0,0,61,1
2023-08-06 19:45:00,19.33,22.15,20.75,22.4667,21.95,57.1,0,0,61,1
2023-08-06 19:50:00,19.35,22.1455,20.7667,22.3667,21.8667,57.3,0,0,61,1
2023-08-06 19:55:00,19.4,22.2,20.7667,22.4167,21.9333,56.9231,0,0,61,1
2023-08-06 20:00:00,19.4311,22.1333,20.7667,22.475,22.1286,57,0,0,61,1
2023-08-06 20:05:00,19.4622,22.15,20.74,22.35,21.9,57.5,0,0,61,1
2023-08-06 20:10:00,19.4933,22.15,20.7091,22.6,22.2,57.5455,0,0,61,1
2023-08-06 20:15:00,19.5244,22.1545,20.84,22.65,22.1,57.1667,0,0,61,1
2023-08-06 20:20:00,19.5556,22.15,21,22.7,22.2429,57.0833,0,0,61,1
2023-08-06 20:25:00,19.55,22.15,21,22.5,22.06,56.5333,0,0,61,1
2023-08-06 20:30:00,19.6083,22.15,21,22.55,22.08,56.5,0,0,61,1
2023-08-07 01:00:00,20.7267,22.4,22.0333,23.15,23.16,57.5357,0,0,61,1
2023-08-07 01:05:00,20.7933,22.35,22.2,23.075,23.24,57.5714,0,0,62,1
2023-08-07 03:55:00,20.6462,22.55,21.95,23.15,23.05,57.5455,0,0,61,1
2023-08-07 04:00:00,20.65,22.55,21.8,23.2,23.1,57.4444,0,0,61,1
2023-08-07 04:05:00,20.65,22.55,21.85,23.15,23.1,56.5,0,0,61,1
2023-08-07 04:10:00,20.65,22.55,21.8,23.325,23.1,57.6667,0,0,61,1
2023-08-07 04:15:00,20.65,22.55,21.6833,23.3,23.2,57.5,0,0,61,1
2023-08-07 04:20:00,20.65,22.55,21.6364,23.15,23.15,57.5,0,0,61,1
2023-08-07 04:25:00,20.65,22.55,21.65,23.15,23.1,57.5,0,0,61,1
2023-08-07 04:30:00,20.65,22.55,21.8333,23.22,23.05,57.5,0,0,61,1
2023-08-07 04:35:00,20.65,22.55,21.95,23.2,23.0857,57.5,0,0,61,1
2023-08-07 04:40:00,20.6556,22.55,21.95,23.35,23.12,57.4286,0,0,61,1
2023-08-07 07:20:00,20.86,22.7818,22.225,23.4,23.5,57.4545,0,0,61,1
2023-08-07 07:25:00,20.96,22.803,22.15,23.425,23.5125,57.6667,0,0,61,1
2023-08-07 07:30:00,21.06,22.8242,22.3,23.4,23.6,57.5606,0,0,61,1
2023-08-07 07:35:00,21.1,22.8455,22.3714,23.4,23.65,57.4545,0,0,61,1
2023-08-07 07:40:00,21.23,22.8667,22.7,23.3,23.7667,57.6,0,0,62,1
2023-08-07 07:45:00,21.36,22.9,22.7,23.3,23.76,57.4286,0,0,62,1
2023-08-07 07:50:00,21.48,22.9333,22.6667,23.5,23.925,57.5,0,0,62,1
2023-08-07 07:55:00,21.6,22.9667,22.8,23.4167,23.9,57.5333,0,0,62,1
2023-08-07 08:00:00,21.7,23,23.1,23.35,24.0667,57.4615,0,0,62,1
2023-08-07 08:05:00,21.9,23.0333,23.2,23.6,24.3333,57.5,0,0,61,1
2023-08-07 08:10:00,22.0667,23.0667,23.3,23.65,24.3667,57.5,0,0,62,1
2023-08-07 08:15:00,22.16,23.1667,23.4,23.7,24.625,57.5455,0,0,61,1
2023-08-07 08:20:00,22.2289,23.2167,23.45,23.7,24.55,57.5,0,0,62,1
2023-08-07 08:25:00,22.2978,23.2667,23.5,23.6333,24.7,57.5,0,0,62,1
2023-08-07 08:30:00,22.3667,23.3167,23.5,23.8,24.9,57.4545,0,0,62,1
2023-08-07 08:35:00,22.4278,23.3667,23.5714,23.7,24.925,57.5556,0,0,62,1
2023-08-07 08:40:00,22.4889,23.35,23.6,23.7,24.95,57.5,0,0,62,1
2023-08-07 08:45:00,22.55,23.3796,23.6,23.775,24.975,57.5,0,0,62,1
2023-08-07 08:50:00,22.5571,23.4092,23.7,23.9,24.9375,57.5,0,0,62,1
2023-08-07 08:55:00,22.5429,23.4388,23.5333,23.9375,24.85,57.5,0,0,62,1
2023-08-07 09:00:00,22.55,23.4684,23.6,23.975,25.025,57.5,0,0,62,1
2023-08-07 09:05:00,22.5667,23.498,23.7,23.9708,24.88,58.5,0,0,61,1
2023-08-07 09:10:00,22.7,23.5276,23.8333,23.9667,25.0833,58.25,0,0,61,1
2023-08-07 09:15:00,22.86,23.5571,23.8667,23.86,25.2333,58,0,0,61,1
2023-08-07 09:20:00,22.9075,23.5726,24,23.8125,25.14,57.75,0,0,61,1
2023-08-07 09:25:00,22.955,23.5881,24.0333,23.75,25.24,57.5,0,0,61,1
2023-08-07 09:30:00,23.0025,23.6036,24.2,24.4889,25.2,57.5,0,0,62,1
2023-08-07 09:35:00,23.05,23.619,24.2,25.0111,24.8429,57.875,0,0,62,1
2023-08-07 09:40:00,23.05,23.6345,24.2,25.225,25.15,58.25,0,0,62,1
2023-08-07 09:45:00,23.0556,23.65,24.2,25.17,25.25,58.625,0,0,62,1
2023-08-07 09:50:00,23.2,23.6667,24.2143,25.34,25.1571,59,0,0,62,1
2023-08-07 09:55:00,23.3,23.7333,24.4333,25.45,25.5,58,0,0,62,1
2023-08-07 10:00:00,23.4,23.8,24.475,25.3667,25.4,58.2778,0,0,62,1
2023-08-07 10:05:00,23.5,23.8667,24.5667,25.6833,25.5571,58.5556,0,0,62,1
2023-08-07 10:10:00,23.6,23.9125,24.8,25.85,25.725,58,0,0,62,1
2023-08-07 10:15:00,23.7,23.9583,24.9571,25.85,25.8167,58.5,0,0,62,1
2023-08-07 10:20:00,23.6778,24.0042,25,26.0125,25.8778,58.5,0,0,61,1
2023-08-07 10:25:00,23.6556,24.05,24.8833,25.9,25.7,58.5,0,0,61,1
2023-08-07 10:30:00,23.6333,24.0667,24.7667,25.675,25.6,58.5,0,0,61,1
2023-08-07 10:35:00,23.6067,24.0806,24.7,25.55,25.5333,58.5,0,0,61,1
2023-08-07 10:40:00,23.58,24.0944,24.8,25.62,25.4667,58.5,0,0,62,1
2023-08-07 10:45:00,23.5533,24.1083,24.7667,25.65,25.55,58.5,0,0,61,1
2023-08-07 10:50:00,23.5267,24.1222,24.7333,25.7286,25.5818,58.5333,0,0,61,1
2023-08-07 10:55:00,23.5,24.1361,24.65,25.4429,25.55,58.5667,0,0,61,1
2023-08-07 11:00:00,23.5133,24.15,24.65,25.34,25.0545,58.6,0,0,62,1
2023-08-07 11:05:00,23.5267,24.1556,24.65,25,24.5182,58.4,0,0,62,1
2023-08-07 11:10:00,23.54,24.1455,24.65,24.42,23.65,58.45,0,0,62,1
2023-08-07 11:15:00,23.5533,24.15,24.6667,24.15,23.1889,58.5,0,0,62,1
2023-08-07 11:20:00,23.5667,24.1133,24.65,24.12,22.96,58.5,0,0,62,1
2023-08-07 11:25:00,23.55,24.0767,24.64,23.89,22.6667,58.5,0,0,61,1
2023-08-07 11:30:00,23.5,24.04,24.65,23.71,22.4667,58.5,0,0,61,1
2023-08-07 11:35:00,23.42,24.0189,24.5667,23.675,22.3,58.5,0,0,61,1
2023-08-07 11:40:00,23.34,23.9978,24.5,23.4667,22.1167,58,0,0,61,1
2023-08-07 11:45:00,23.35,23.9767,24.5,23.4375,22.1333,57.5,0,0,61,1
2023-08-07 11:50:00,23.32,23.9556,24.5,23.34,21.9,57.5,0,0,61,1
2023-08-07 11:55:00,23.29,23.9344,24.5,23.2667,21.9111,57.5,0,0,62,1
2023-08-07 12:00:00,23.26,23.9133,24.4,23.1556,21.65,57.5,0,0,62,1
2023-08-07 12:05:00,23.23,23.8922,24.3818,23.1,21.59,57.5,0,0,62,1
2023-08-07 12:10:00,23.2,23.8711,24.36,23.0111,21.5286,57.5,0,0,62,1
2023-08-07 12:15:00,23.17,23.85,24.26,22.71,21.0667,57.5,0,0,62,1
2023-08-07 12:20:00,23.14,23.8,24.2,22.55,20.92,57.5,0,0,62,1
2023-08-07 15:00:00,23.4167,23.6333,24.38,22.65,20.85,57.5,0,0,62,1
2023-08-07 15:05:00,23.3,23.65,24.1,22.4833,20.775,57.3333,0,0,62,1
2023-08-07 15:10:00,23.1333,23.6417,24.2,22.38,20.5167,57.5714,0,0,62,1
2023-08-07 15:15:00,23.04,23.6333,24,22.1273,20.4667,57.4,0,0,61,1
2023-08-07 15:20:00,23,23.625,23.9667,22.0833,20.35,57.5385,0,0,62,1
2023-08-07 15:25:00,22.96,23.6167,24.1,22.1,20.4,57,0,0,61,1
2023-08-07 15:30:00,22.92,23.6083,24,22.1,20.45,56.5,0,0,61,1
2023-08-07 15:35:00,22.88,23.6,24,22.6333,20.62,57.5,0,0,61,1
2023-08-07 15:40:00,22.84,23.5917,23.9667,22.775,21,57.5714,0,0,61,1
2023-08-07 15:45:00,22.8,23.5833,23.8333,22.5833,20.875,57.4444,0,0,61,1
2023-08-07 15:50:00,22.6,23.575,23.7,22.4,20.78,57.6,0,0,61,1
2023-08-07 15:55:00,22.5,23.5667,23.5333,22.3,20.65,57.3,0,0,62,1
2023-08-07 16:00:00,22.425,23.5583,23.5,22.225,20.6,57,0,0,61,1
