timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-07 16:05:00,22.35,23.55,23.5,22.1571,20.56,57.5,0,0,61,1
2023-08-07 16:10:00,22.3,23.5467,23.5,22.2556,20.6091,57.5385,0,0,62,1
2023-08-07 16:15:00,22.2855,23.55,23.4667,22.2143,20.72,57.3333,0,0,62,1
2023-08-07 16:20:00,22.2709,23.5342,23.6,22.2,20.7125,57.5,0,0,62,1
2023-08-07 16:25:00,22.2564,23.5184,23.5,22.3,20.7,57.5333,0,0,62,1
2023-08-07 16:30:00,22.2418,23.5026,23.5,22.15,20.65,57.5,0,0,61,1
2023-08-07 16:35:00,22.2273,23.4868,23.4,22.14,20.6833,57,0,0,61,1
2023-08-07 16:40:00,22.2127,23.4709,23.375,22.3,20.8,57,0,0,61,1
2023-08-07 16:45:00,22.1982,23.4551,23.35,22.2,20.7333,57.4444,0,0,61,1
2023-08-07 16:50:00,22.1836,23.4393,23.325,22.44,21.06,57.5714,0,0,62,1
2023-08-07 16:55:00,22.1691,23.4235,23.3,22.3714,20.9,57.4,0,0,61,1
2023-08-07 17:00:00,22.1545,23.4077,23.2,22.4143,20.9286,57.5,0,0,61,1
2023-08-07 17:05:00,22.14,23.3919,23.3,22.1429,20.85,57.5,0,0,61,1
2023-08-07 17:10:00,22.15,23.3761,23.3,22.2667,21.05,57.5714,0,0,61,1
2023-08-07 17:15:00,22.0333,23.3603,23.16,22.275,20.925,56.5,0,0,61,1
2023-08-07 17:20:00,22.0048,23.3444,23.2,22.1667,20.6625,57,0,0,61,1
2023-08-07 17:25:00,21.9762,23.35,23.14,22.1,20.7812,57.5,0,0,61,1
2023-08-07 17:30:00,21.9476,23.35,23.16,22.2167,20.9,57.5,0,0,61,1
2023-08-07 17:35:00,21.919,23.33,23.2,22.175,20.875,57.5,0,0,61,1
2023-08-07 17:40:00,21.8905,23.31,23.2,22.2875,20.9333,57.6667,0,0,61,1
2023-08-07 17:45:00,21.8619,23.29,23.2,22.18,20.9,57.0833,0,0,62,1
2023-08-07 17:50:00,21.8333,23.27,23.1,22.14,20.88,56.5,0,0,61,1
2023-08-07 17:55:00,21.7667,23.25,23.1,22.1545,20.9429,57.5,0,0,61,1
2023-08-07 18:00:00,21.7,23.23,22.9,22.2857,21.0667,57.5,0,0,61,1
2023-08-07 18:05:00,21.6333,23.21,22.8,21.975,20.875,57.4286,0,0,61,1
2023-08-07 18:10:00,21.5,23.19,22.85,21.85,20.68,57.5,0,0,61,1
2023-08-07 18:15:00,21.55,23.17,22.68,21.925,20.6778,57.6,0,0,61,1
2023-08-07 18:20:00,21.45,23.15,22.725,21.99,20.8571,57.0778,0,0,61,1
2023-08-07 18:25:00,21.35,23.14,22.7,21.95,21,56.5556,0,0,61,1
2023-08-07 18:30:00,21.3333,23.15,22.4667,22.0083,21,57.5556,0,0,61,1
2023-08-07 18:35:00,21.1,23.1327,22.4,22.1,21.08,57.4667,0,0,61,1
2023-08-07 18:40:00,21.05,23.1154,22.35,22.0714,21.1667,57.5,0,0,61,1
2023-08-07 18:45:00,21,23.0981,22.1375,22.16,21.2,57.5714,0,0,62,1
2023-08-07 18:50:00,20.9481,23.0808,22.1833,22.1,21.4,57.4286,0,0,61,1
2023-08-07 18:55:00,20.8963,23.0635,22.225,22.5333,21.7,57.6667,0,0,61,1
2023-08-07 19:00:00,20.8444,23.0462,22.2,22.4857,21.8833,56.6,0,0,62,1
2023-08-07 19:05:00,20.7741,23.05,22.2,22.5444,21.9875,57.6,0,0,62,1
2023-08-07 19:10:00,20.7037,23.06,21.9833,22.575,22.025,57.5,0,0,62,1
2023-08-07 19:15:00,20.6333,23.0455,21.975,22.55,22.15,57.4667,0,0,61,1
2023-08-07 19:20:00,20.5,23.0538,21.6333,22.7286,22.38,57.5385,0,0,61,1
2023-08-07 19:25:00,20.4,23.0429,21.7,22.65,22.46,57.5,0,0,62,1
2023-08-07 19:30:00,20.3,23.05,21.7,22.62,22.2667,57.5,0,0,62,1
2023-08-07 19:35:00,20.1,23.05,21.4333,22.625,22.35,57,0,0,61,1
2023-08-07 21:05:00,19.2648,22.8455,20.84,22.4222,21.7667,57.5385,0,0,62,1
2023-08-07 21:10:00,19.2461,22.85,20.875,22.4,21.6667,57.5,0,0,62,1
2023-08-07 21:15:00,19.2273,22.8343,20.75,22.4286,21.7308,57.25,0,0,62,1
2023-08-07 21:20:00,19.2085,22.8185,20.75,22.4091,21.625,57,0,0,62,1
2023-08-07 21:25:00,19.1897,22.8028,20.75,22.3769,21.66,57.6,0,0,62,1
2023-08-07 21:30:00,19.1709,22.7871,20.75,22.4111,21.64,57.5,0,0,62,1
2023-08-07 21:35:00,19.1521,22.7713,20.4333,22.45,21.64,57.4,0,0,62,1
2023-08-07 21:40:00,19.1333,22.7556,20.3786,22.3923,21.65,57.5455,0,0,62,1
2023-08-07 21:45:00,19.15,22.7399,20.65,22.4,21.6,57.5,0,0,61,1
2023-08-07 21:50:00,19.1143,22.7241,20.6,22.3636,21.59,57.5,0,0,61,1
2023-08-07 21:55:00,19.0786,22.7084,20.475,22.3857,21.55,57,0,0,62,1
2023-08-07 22:00:00,19.0429,22.6927,20.475,22.4187,21.675,57.2,0,0,61,1
2023-08-07 22:05:00,19.05,22.6769,20.62,22.2889,21.6,57.5,0,0,61,1
2023-08-07 22:10:00,19.05,22.6612,20.62,22.36,21.5857,57.4615,0,0,61,1
2023-08-07 22:15:00,19.05,22.6455,20.5,22.31,21.5333,57.5714,0,0,62,1
2023-08-07 22:20:00,19.0507,22.65,20.5,22.41,21.62,57.4921,0,0,61,1
2023-08-07 22:25:00,19.0514,22.6375,20.5,22.3667,21.6111,57.4127,0,0,61,1
2023-08-07 22:30:00,19.0521,22.625,20.5,22.42,21.56,57.3333,0,0,61,1
2023-08-07 22:35:00,19.0528,22.6125,20.5,22.35,21.5429,57.5714,0,0,61,1
2023-08-07 22:40:00,19.0535,22.6,20.5,22.2667,21.5286,57.5536,0,0,62,1
2023-08-07 22:45:00,19.0542,22.5875,20.5,22.34,21.6,57.5357,0,0,61,1
2023-08-07 22:50:00,19.0549,22.575,20.475,22.3667,21.5556,57.5179,0,0,61,1
2023-08-07 22:55:00,19.0556,22.5625,20.62,22.38,21.6143,57.5,0,0,61,1
2023-08-07 23:00:00,19.05,22.55,20.66,22.34,21.5857,57.5,0,0,61,1
2023-08-07 23:05:00,19.0708,22.5429,20.44,22.3429,21.5667,57.3333,0,0,62,1
2023-08-08 00:50:00,19.15,22.3429,20.5,22.3625,21.6143,57.5,0,0,61,1
2023-08-08 00:55:00,19.15,22.35,20.475,22.3,21.6,57,0,0,61,1
2023-08-08 01:00:00,19.15,22.35,20.475,22.35,21.55,57.5333,0,0,61,1
2023-08-08 01:05:00,19.15,22.35,20.4333,22.35,21.55,57,0,0,61,1
2023-08-08 01:10:00,19.15,22.35,20.4,22.35,21.5833,57.5556,0,0,62,1
2023-08-08 01:15:00,19.15,22.35,20.44,22.325,21.56,57.5,0,0,62,1
2023-08-08 03:55:00,18.5929,22.1462,19.9091,22.1833,21.125,57.5,0,0,62,1
2023-08-08 04:00:00,18.5714,22.15,20.0286,22.18,21.0625,57.5,0,0,62,1
2023-08-08 04:05:00,18.55,22.15,19.9833,22.2,21.12,57.5,0,0,62,1
2023-08-08 04:10:00,18.5444,22.1357,20.0167,22.2,20.9,57.5,0,0,62,1
2023-08-08 04:15:00,18.5022,22.1214,19.94,22.1167,20.95,57.5,0,0,62,1
2023-08-08 04:20:00,18.46,22.1071,19.94,22.12,20.9,57.5,0,0,62,1
2023-08-08 04:25:00,18.4178,22.0929,19.71,22.0625,20.8833,57.5,0,0,62,1
2023-08-08 04:30:00,18.3756,22.0786,19.7083,22,20.85,57.5,0,0,62,1
2023-08-08 04:35:00,18.3333,22.0643,19.7875,22,20.8714,57.5,0,0,62,1
2023-08-08 04:40:00,18.35,22.05,19.8333,22.08,20.8333,57.5,0,0,62,1
2023-08-08 04:45:00,18.325,22.05,19.7667,22,20.8,57.5,0,0,62,1
2023-08-08 04:50:00,18.3,22.0462,19.6625,21.9571,20.7167,57.5,0,0,62,1
2023-08-08 04:55:00,18.275,22.0481,19.7833,21.875,20.74,57.5,0,0,62,1
2023-08-08 05:00:00,18.25,22.05,19.4909,21.8667,20.725,57.5,0,0,62,1
2023-08-08 06:10:00,17.8683,21.85,19.3429,21.9167,20.4636,57.9762,0,0,61,1
2023-08-08 06:15:00,17.85,21.8462,19.3429,21.7333,20.3222,57.8571,0,0,61,1
2023-08-08 08:45:00,18.1667,21.85,19.6833,21.8,20.65,58.5,0,0,62,1
2023-08-08 08:50:00,18.2,21.85,19.65,21.84,20.6438,58.5,0,0,62,1
2023-08-08 08:55:00,18.2333,21.9,19.6,21.8825,20.68,58.5,0,0,62,1
2023-08-08 09:00:00,18.2667,21.85,19.725,21.925,20.73,58.5,0,0,62,1
2023-08-08 09:05:00,18.3,21.85,19.8125,21.9,20.7429,58.5,0,0,62,1
2023-08-08 09:10:00,18.4,21.8722,19.8429,21.825,20.8667,58.5,0,0,62,1
2023-08-08 09:15:00,18.5,21.8944,20.1,21.9,20.9143,58.5,0,0,62,1
2023-08-08 09:20:00,18.6,21.9167,20.025,21.8,20.975,58.5,0,0,62,1
2023-08-08 10:40:00,18.8,22.04,20.2,22.0182,21.2583,58.4722,0,0,62,1
2023-08-08 10:45:00,18.775,22.0571,20.18,22.0583,21.2417,58.5,0,0,62,1
2023-08-08 10:50:00,18.75,22.05,20.075,22.01,21.2222,58,0,0,61,1
2023-08-08 10:55:00,18.725,22.05,20.1,22.0643,21.15,57.5,0,0,61,1
2023-08-08 11:00:00,18.7,22.05,20.0625,22.0143,21.1143,57.7,0,0,61,1
2023-08-08 11:05:00,18.6583,22.05,20.1,21.9909,21.05,57.9,0,0,61,1
2023-08-08 11:10:00,18.6167,22.0429,20.05,22.0571,21.0667,58.1,0,0,62,1
2023-08-08 13:35:00,18.5125,22.05,19.94,22.15,21.1375,57.5,0,0,61,1
2023-08-08 13:40:00,18.5,22.05,19.94,22,21.05,57.5,0,0,61,1
2023-08-08 13:45:00,18.5143,22.05,19.9,22.025,21.125,57.5,0,0,61,1
2023-08-08 13:50:00,18.5286,22.05,19.9333,22.05,21.05,57.5,0,0,61,1
2023-08-08 13:55:00,18.5429,22.05,19.9333,22.0833,21.1,57.5,0,0,61,1
2023-08-08 14:00:00,18.5571,22.05,19.9857,22.1167,21.05,57.5,0,0,61,1
2023-08-08 14:05:00,18.5565,22.05,20.1333,22.15,21.2,57.5,0,0,61,1
2023-08-08 14:10:00,18.5558,22.05,20.1333,22.05,21.2,57.5,0,0,61,1
2023-08-08 14:15:00,18.5552,22.0538,20.1,22.2,21.22,58.5,0,0,61,1
2023-08-08 14:20:00,18.5545,22.05,20.02,22.1875,21.16,58.5,0,0,61,1
2023-08-08 14:25:00,18.5539,22.05,19.9571,22.175,21.375,58.25,0,0,61,1
2023-08-08 14:30:00,18.5532,22.0483,19.9583,22.13,21.3667,57.5,0,0,61,1
2023-08-08 14:35:00,18.5526,22.0467,20.05,22.0833,21.15,58.5,0,0,61,1
2023-08-08 14:40:00,18.5519,22.045,20.1,22.0625,21.15,58.5,0,0,61,1
2023-08-08 14:45:00,18.5513,22.0433,20.1,22.2,21.2286,58.5,0,0,61,1
2023-08-08 14:50:00,18.5506,22.0417,19.8385,22.1333,21.1,58.5,0,0,61,1
2023-08-08 14:55:00,18.55,22.04,19.9667,22.125,21.1167,58.5,0,0,61,1
2023-08-08 15:00:00,18.5,22.0383,19.9,22.1455,21.1167,58.5,0,0,61,1
2023-08-08 15:05:00,18.4333,22.0367,19.94,22.1,21.25,57.5,0,0,61,1
2023-08-08 15:10:00,18.3667,22.035,19.7857,22.0667,21.05,57.5,0,0,61,1
2023-08-08 15:15:00,18.3,22.0333,19.7,22.1333,21,57.5,0,0,61,1
2023-08-08 15:20:00,18.25,22.05,19.6333,22.2,20.84,57.8,0,0,61,1
2023-08-08 15:25:00,18.2,22.0319,19.55,22.0333,20.65,57.5,0,0,61,1
2023-08-08 15:30:00,18.1444,22.0139,19.6429,22,20.75,57.45,0,0,61,1
2023-08-08 15:35:00,18.0889,21.9958,19.5714,22.075,20.6917,57.4,0,0,61,1
2023-08-08 15:40:00,18.0333,21.9778,19.3444,22.15,20.6333,57.7273,0,0,61,1
2023-08-08 15:45:00,17.9944,21.9597,19.3571,22.14,20.6167,57.5,0,0,61,1
2023-08-08 15:50:00,17.9556,21.9417,19.3857,22.08,20.7167,57.5,0,0,61,1
2023-08-08 15:55:00,17.9167,21.9236,19.3,21.8667,20.5333,57.5,0,0,61,1
2023-08-08 16:00:00,17.8778,21.9056,19.24,21.85,20.54,57.5,0,0,61,1
2023-08-08 16:05:00,17.8389,21.8875,19.3625,21.8714,20.375,57.5,0,0,61,1
2023-08-08 16:10:00,17.8,21.8694,19.1429,21.8333,20.525,57.8182,0,0,62,1
2023-08-08 16:15:00,17.7,21.8514,18.8875,21.85,20.2,57.5455,0,0,62,1
2023-08-08 16:20:00,17.375,21.8333,18.5909,21.875,19.9333,57.5,0,0,62,1
2023-08-08 16:25:00,17.2375,21.85,18.7,21.9,19.9,57.5,0,0,62,1
2023-08-08 16:30:00,17.1,21.83,18.475,21.925,19.75,57.5,0,0,62,1
2023-08-08 16:35:00,17.0778,21.81,18.5667,21.7714,19.6875,57.5,0,0,62,1
2023-08-08 16:40:00,17.0556,21.79,18.4083,21.74,19.78,58.1667,0,0,62,1
2023-08-08 16:45:00,17.0333,21.77,18.4857,21.8,19.8,58.1667,0,0,62,1
2023-08-08 16:50:00,16.9556,21.75,18.5833,21.5222,19.6,57.7,0,0,62,1
2023-08-08 16:55:00,16.8778,21.73,18.2778,20.1231,20.3571,58.5,0,0,62,1
2023-08-08 17:00:00,16.8,21.71,18.125,19.8,19.775,57.5,0,0,62,1
2023-08-08 17:05:00,16.75,21.69,18.18,19.625,19.6,57.8333,0,0,62,1
2023-08-08 17:10:00,16.7,21.67,18.125,19.6333,19.46,58.1667,0,0,62,1
2023-08-08 17:15:00,16.6222,21.65,18.1,19.54,19.4333,58.5,0,0,62,1
2023-08-08 17:20:00,16.5444,21.6455,18.1333,19.4571,19.35,57.5,0,0,62,1
2023-08-08 17:25:00,16.5152,21.6205,18.15,19.45,19.3,57.8333,0,0,61,1
2023-08-08 17:30:00,16.486,21.5955,18.18,19.6,19.275,58.5,0,0,61,1
2023-08-08 17:35:00,16.4568,21.5705,17.7875,19.4167,19.3167,57.5,0,0,61,1
2023-08-08 17:40:00,16.4276,21.5455,17.7875,19.45,19.24,57.5,0,0,61,1
2023-08-08 17:45:00,16.3984,21.55,17.7556,19.4,19.1,57.3333,0,0,61,1
2023-08-08 19:30:00,16.0823,21.55,20,21.66,21.65,57.0714,0,50,62,1
2023-08-08 19:35:00,16.1046,21.55,20.0067,21.6769,21.625,57,0,50,62,1
2023-08-08 19:40:00,16.1269,21.55,20,21.6667,21.575,57.5,0,50,62,1
2023-08-08 19:45:00,16.1492,21.5529,19.9923,21.6667,21.6429,56.8889,0,50,62,1
2023-08-08 19:50:00,16.1715,21.5455,20,21.7083,21.6,57.25,0,50,62,1
2023-08-08 19:55:00,16.1938,21.55,20,21.6889,21.58,56.6923,0,50,62,1
2023-08-08 20:00:00,16.2162,21.55,20,21.72,21.6,56.5,0,50,62,1
2023-08-08 20:05:00,16.2385,21.5556,20,21.6333,21.55,56.7,0,50,61,1
2023-08-08 20:10:00,16.2608,21.55,20,21.6778,21.7,56.5,0,50,62,1
2023-08-08 20:15:00,16.2831,21.5444,19.9625,21.7,21.62,57,0,50,62,1
2023-08-08 20:20:00,16.3054,21.55,20,21.6889,21.6667,56.5714,0,50,62,1
2023-08-08 20:25:00,16.3277,21.55,20,21.6667,21.55,56.5,0,50,62,1
2023-08-08 20:30:00,16.35,21.55,20.0143,21.9,21.6,56.5455,0,50,62,1
2023-08-08 20:35:00,16.4333,21.55,20.1117,21.95,21.6333,57.1667,0,50,62,1
2023-08-09 05:00:00,15.875,21.6167,19.1538,21.475,21.675,24.7273,0,3,52,1
2023-08-09 05:05:00,16.0455,21.5222,17.8833,19.77,20.41,53.875,0,5,62,1
2023-08-09 05:10:00,16.0478,21.4278,17.75,19.18,19.1571,58.5,0,9,61,1
2023-08-09 05:15:00,16.0502,21.3333,17.7167,19.075,18.9625,57.5192,0,14,61,1
2023-08-09 05:20:00,16.0525,21.335,18.4429,19.65,19.4,56.5385,0,21,61,1
2023-08-09 05:25:00,16.0549,21.3367,18.6889,20.5,20.14,56.5,0,29,61,1
2023-08-09 05:30:00,16.0572,21.3383,18.7111,20.575,20.4,56.6667,0,37,61,1
2023-08-09 05:35:00,16.0596,21.34,18.9,20.65,20.64,56.6154,0,44,61,1
2023-08-09 05:40:00,16.062,21.3417,19.5167,21.12,20.7333,56.5,0,52,61,1
2023-08-09 05:45:00,16.0643,21.3433,19.9,21.3667,21.2333,56.5294,0,57,61,1
2023-08-09 05:50:00,16.0667,21.345,20.14,21.68,21.5,56.4615,0,63,61,1
2023-08-09 05:55:00,16.1139,21.3467,20.2,21.66,21.6,56.5,0,68,61,1
2023-08-09 06:00:00,16.1611,21.3483,20.28,21.7233,21.6111,56.1667,0,73,61,1
2023-08-09 06:05:00,16.2083,21.35,20.36,21.7867,21.65,56.1,0,78,61,1
2023-08-09 06:10:00,16.2556,21.4,20.35,21.85,21.8,55.5,0,80,61,1
2023-08-09 07:30:00,16.0722,21.55,20.4667,21.8958,21.7533,56.5,0,83,61,1
2023-08-09 07:35:00,16.0667,21.5667,20.5333,21.8667,21.8067,56.5,0,78,62,1
2023-08-09 07:40:00,16.2083,21.66,20.6,21.9875,21.86,56.5,0,73,61,1
2023-08-09 07:45:00,16.35,21.7233,20.6,22.1083,22.25,56.1667,0,65,61,1
2023-08-09 07:50:00,16.475,21.7867,20.4208,22.0792,22.05,56.3,0,57,62,1
2023-08-09 07:55:00,16.6,21.85,20.2417,22.05,22.225,56.5,0,50,62,1
2023-08-09 08:00:00,16.55,21.8667,20.0625,21.95,22.05,56.9091,0,42,62,1
2023-08-09 08:05:00,16.5,21.85,19.5,21.5,21.5,57.5,0,34,62,1
2023-08-09 08:10:00,16.55,21.84,19.5,21.34,21.24,57.3,0,27,62,1
2023-08-09 08:15:00,16.56,21.8433,19.5,21.41,21.25,57.1667,0,19,62,1
2023-08-09 08:20:00,16.7133,21.8467,19.5,21.48,21.3143,57.25,0,12,62,1
2023-08-09 08:25:00,16.8667,21.85,18.7667,20.36,20.6222,57.5,0,6,62,1
2023-08-09 08:30:00,17.1,21.85,18.8,20.1286,20.05,57.75,0,0,62,1
2023-08-09 08:35:00,17.1433,21.85,18.9,20.425,20.0571,58,0,0,62,1
2023-08-09 12:10:00,16.4111,21.6429,17.8714,19.18,19.2,57.4545,0,0,62,1
2023-08-09 12:15:00,16.35,21.65,17.9,19.1455,19.05,57.6,0,0,61,1
2023-08-09 12:20:00,16.35,21.65,18,19.2,19.12,57.5,0,0,61,1
2023-08-09 12:25:00,16.35,21.65,17.7714,19.2667,19.1429,57.4615,0,0,61,1
2023-08-09 12:30:00,16.475,21.65,18.025,19.35,19.1,57.5,0,0,61,1
2023-08-09 12:35:00,16.6,21.65,18.2333,19.55,19.55,57.5714,0,0,61,1
2023-08-09 12:40:00,16.55,21.65,18.3,19.5167,19.42,57.2857,0,0,62,1
2023-08-09 12:45:00,16.7,21.65,18.2455,19.6125,19.575,57,0,0,62,1
2023-08-09 12:50:00,16.85,21.65,18.4571,19.8,19.6375,57.6667,0,0,62,1
2023-08-09 12:55:00,16.9536,21.6545,18.5222,19.9,19.7167,57.5,0,0,61,1
2023-08-09 13:00:00,17.0571,21.65,18.6833,20.0571,19.6667,57.2222,0,0,61,1
2023-08-09 17:20:00,17.7,21.65,19.05,21.675,20.3,57.5,0,0,61,1
2023-08-09 17:25:00,17.6333,21.6306,19.1167,21.675,20.225,57.5,0,0,61,1
2023-08-09 17:30:00,17.5667,21.6111,19.0167,21.6,20.225,57.3333,0,0,61,1
2023-08-09 17:35:00,17.5,21.5917,18.72,21.575,20.2,57.4167,0,0,61,1
2023-08-09 17:40:00,17.34,21.5722,18.7857,21.5,19.9667,57.5,0,0,62,1
2023-08-09 17:45:00,17.2933,21.5528,18.7667,21.6,19.975,57.5,0,0,61,1
2023-08-09 17:50:00,17.2467,21.5333,18.5,21.4667,19.6667,57.5,0,0,62,1
2023-08-09 17:55:00,17.2,21.55,18.46,21.3333,19.6,57.5,0,0,61,1
2023-08-09 18:00:00,17.0429,21.55,18.5143,21.35,19.6,57.5,0,0,62,1
2023-08-10 03:25:00,15.1411,21.3429,19.9871,21.4143,21.42,55.4667,19,100,61,1
2023-08-10 03:30:00,15.1214,21.35,19.9667,21.4,21.4167,55.5333,21,100,62,1
2023-08-10 03:35:00,15.1018,21.35,20.0333,21.3778,21.375,55.75,24,100,62,1
2023-08-10 03:40:00,15.0821,21.35,20,21.3667,21.35,55.5,26,100,62,1
2023-08-10 03:45:00,15.0625,21.35,19.9923,21.4333,21.44,55.5,29,100,62,1
2023-08-10 08:10:00,15.225,21.35,20.0026,21.925,22,55.5,100,100,61,1
2023-08-10 08:15:00,15.25,21.35,20.0143,21.95,21.9667,55.5,100,100,61,1
2023-08-10 09:55:00,15.5312,21.55,20.2938,21.85,21.86,55.5,85,100,61,1
2023-08-10 10:00:00,15.5375,21.55,20.3125,21.9167,21.9111,55.5333,83,100,61,1
2023-08-10 10:05:00,15.5438,21.5538,20.3313,21.9,21.8667,55.5667,80,100,61,1
2023-08-10 10:10:00,15.55,21.55,20.35,21.9,21.85,55.6,78,100,61,1
2023-08-10 10:15:00,15.6,21.5643,20.35,21.96,21.8625,55.4545,75,100,61,1
2023-08-10 10:20:00,15.6333,21.5786,20.4,22.02,22.05,55.5,73,100,61,1
2023-08-10 10:25:00,15.6667,21.5929,20.375,21.9,21.94,55.5,70,100,61,1
2023-08-10 10:30:00,15.7,21.6071,20.35,21.9333,22,55.5,68,100,61,1
2023-08-10 10:35:00,15.7333,21.6214,20.35,21.9667,21.9375,55.5,65,100,61,1
2023-08-10 10:40:00,15.7667,21.6357,20.3905,22,21.875,55.5,63,100,61,1
2023-08-10 10:45:00,15.8,21.65,20.431,21.825,21.825,55.5,59,100,61,1
2023-08-10 10:50:00,15.8667,21.6545,20.4714,21.875,21.8,55.5,56,100,61,1
2023-08-10 10:55:00,15.9333,21.65,20.5119,21.9375,21.85,55.5,52,100,61,1
2023-08-10 12:25:00,16.1417,21.85,19.8125,21.55,21.6,55.6667,0,42,61,1
2023-08-10 12:30:00,16.1833,21.8206,19.2857,21.4,21.38,55.9,0,32,61,1
2023-08-10 12:35:00,16.225,21.7913,19.2364,21.2333,21.175,56.1667,0,22,61,1
2023-08-10 12:40:00,16.2667,21.7619,19.125,21.0625,20.7042,55.5,0,12,61,1
2023-08-10 12:45:00,16.3083,21.7325,18.08,20.05,20.2333,56.6667,0,2,61,1
2023-08-10 12:50:00,16.35,21.7032,18.1667,19.475,19.525,57.4,0,0,61,1
2023-08-10 12:55:00,16.4222,21.6738,18.08,19.45,19.3,57.5,0,0,61,1
2023-08-10 13:00:00,16.4944,21.6444,18.25,19.53,19.45,57.4167,0,0,61,1
2023-08-10 13:05:00,16.5667,21.6208,18.2571,19.6167,19.4111,56.6667,0,0,61,1
2023-08-10 13:10:00,16.6375,21.5972,18.3,19.62,19.35,56.5,0,0,61,1
2023-08-10 13:15:00,16.7083,21.5736,18.3167,19.6,19.6,57.5,0,0,61,1
2023-08-10 13:20:00,16.7792,21.55,18.2778,19.75,19.55,56.5,0,0,61,1
2023-08-10 13:25:00,16.85,21.55,18.2,19.7,19.55,56.5,0,0,61,1
2023-08-10 13:30:00,16.85,21.55,18.325,19.8,19.6556,56.5,0,0,61,1
2023-08-10 13:35:00,16.9042,21.55,18.3625,19.7,19.55,57.25,0,0,61,1
2023-08-10 13:40:00,16.9583,21.55,18.4833,19.7667,19.65,56.4444,0,0,61,1
2023-08-10 13:45:00,17.0125,21.5444,18.4857,19.8333,19.6333,57,0,0,61,1
2023-08-10 13:50:00,17.0667,21.5545,18.4444,19.9667,19.8,56.5,0,0,61,1
2023-08-10 17:10:00,17.8,21.5571,18.9923,21.6,20.425,56.5,0,0,62,1
2023-08-10 17:15:00,17.7667,21.5,19.1,21.6,20.275,57,0,0,62,1
2023-08-10 17:20:00,17.7333,21.55,19.1833,21.6,20.4,57.5,0,0,62,1
2023-08-11 05:00:00,15.875,21.55,19.6182,21.6778,21.625,22.8947,0,5,46,1
2023-08-11 05:05:00,16,21.4778,17.58,19.95,20.6333,50.2667,0,10,63,1
2023-08-11 05:10:00,15.9625,21.4056,17.6571,19.025,19.12,58.5,0,15,61,1
2023-08-11 05:15:00,15.925,21.3333,18.5667,19.9,19.63,57.1,0,23,61,1
2023-08-11 06:30:00,15.85,21.35,20.3175,21.6167,21.65,55.5,14,100,61,1
2023-08-11 06:35:00,15.8667,21.35,20.3387,21.575,21.55,55.5,16,100,62,1
2023-08-11 06:40:00,15.8833,21.35,20.36,21.56,21.55,55.5,19,100,62,1
2023-08-11 07:50:00,16.545,21.5258,20.6333,21.85,21.9,56.5,37,100,61,1
2023-08-11 07:55:00,16.5667,21.5429,20.7667,21.9429,21.88,55.5,37,100,61,1
2023-08-11 08:00:00,16.9333,21.56,20.9,22.1333,22,55.5,37,100,61,1
2023-08-11 08:05:00,17.1833,21.6667,21.1,22.3667,22.2333,56,36,100,61,1
2023-08-11 08:10:00,17.4333,21.7333,21.3333,22.4,22.35,56.5,33,100,61,1
2023-08-11 08:15:00,17.6417,21.8,21.4333,22.6333,22.5143,56.5,31,100,61,1
2023-08-11 08:20:00,17.85,21.8667,21.5333,22.56,22.5821,56.5,27,100,61,1
2023-08-11 08:25:00,18.1,21.9667,21.6333,22.6667,22.65,56.5,24,100,61,1
2023-08-11 08:30:00,18.35,22.0667,21.8,22.9444,22.875,56.5,19,100,61,1
2023-08-11 08:35:00,18.5667,22.096,21.8333,23,22.86,56.6,14,100,61,1
2023-08-11 09:45:00,18.85,22.15,20.2571,22.625,21.5667,57.4722,0,0,61,1
2023-08-11 09:50:00,18.95,22.15,20.4,22.55,21.5833,57.4444,0,0,62,1
2023-08-11 11:25:00,19.35,22.15,20.7667,22.4,21.85,57.4,0,0,61,1
2023-08-11 11:30:00,19.4583,22.1538,20.675,22.45,22.18,57.5714,0,0,62,1
2023-08-11 11:35:00,19.5667,22.15,21,22.7,22.2,57.4286,0,0,61,1
2023-08-11 11:40:00,19.66,22.1483,21,22.4,22.1667,57.5333,0,0,62,1
2023-08-11 11:45:00,19.63,22.1467,21.1,22.5,22.2,57.5167,0,0,61,1
2023-08-11 11:50:00,19.6,22.145,20.8143,22.3,22.1167,57.5,0,0,61,1
2023-08-11 11:55:00,19.5,22.1433,20.66,22.5,22,57.3333,0,0,61,1
2023-08-11 12:00:00,19.34,22.1417,20.3222,22.4333,21.8,57.2857,0,0,61,1
2023-08-11 12:05:00,19,22.14,19.96,22.4167,21.35,57.5,0,0,62,1
2023-08-11 12:10:00,18.7,22.15,19.85,22.4,21.1143,57.5,0,0,62,1
2023-08-11 12:15:00,18.5333,22.15,19.5417,22.15,20.8333,57.5,0,0,62,1
2023-08-11 12:20:00,18.5667,22.15,19.7875,22.1,20.9,57.5,0,0,62,1
2023-08-11 12:25:00,18.6,22.15,20.0333,22.0667,21.24,57.5,0,0,61,1
2023-08-11 12:30:00,18.9,22.15,20.1857,22.14,21.3429,56.6,0,0,62,1
2023-08-11 12:35:00,19.06,22.15,20.4,22.125,21.8667,58,0,0,61,1
2023-08-11 12:40:00,19.2,22.15,20.7667,22.1286,21.7333,57.4,0,0,61,1
2023-08-11 12:45:00,19.4,22.15,20.8333,22.1333,21.9,57.5455,0,0,61,1
2023-08-11 12:50:00,19.65,22.16,21.075,22.1889,22.2778,57.4545,0,0,61,1
2023-08-11 14:15:00,20.263,22.4,21.6,22.8,22.65,57,0,0,61,1
2023-08-11 14:20:00,20.1815,22.34,21.3714,22.8,22.75,56.8333,0,0,61,1
2023-08-11 14:25:00,20.1,22.355,21.45,22.7,22.64,57.5556,0,0,61,1
2023-08-11 14:30:00,20.1333,22.37,21.2,22.7667,22.6,57.5,0,0,61,1
2023-08-11 14:35:00,20.1667,22.385,21.44,22.8,22.5833,56.6667,0,0,61,1
2023-08-11 14:40:00,20.4,22.4,21.8,22.725,22.9,57,0,0,61,1
2023-08-11 14:45:00,20.65,22.35,22.0333,22.65,23.0667,56.5,0,0,61,1
2023-08-11 16:00:00,20.2978,22.55,21.6,22.875,22.7375,57.5,0,0,61,1
2023-08-11 16:05:00,20.2767,22.5529,21.8,22.95,22.7167,57.5,0,0,61,1
2023-08-11 16:10:00,20.2556,22.55,21.7,22.95,22.7231,57.5,0,0,61,1
2023-08-11 16:15:00,20.2344,22.575,21.7,22.925,22.85,57.3333,0,0,61,1
2023-08-11 16:20:00,20.2133,22.6,21.6,22.925,22.82,57.5,0,0,61,1
2023-08-11 16:25:00,20.1922,22.625,21.7,22.95,22.7625,57.6667,0,0,61,1
2023-08-11 16:30:00,20.1711,22.65,21.6,22.95,22.8,57.5,0,0,61,1
2023-08-11 16:35:00,20.15,22.66,21.375,22.925,22.725,57.5,0,0,61,1
2023-08-11 16:40:00,20.05,22.65,21.225,22.65,22.5,57.3333,0,0,62,1
2023-08-11 16:45:00,19.945,22.6467,21.14,22.86,22.4714,58,0,0,62,1
2023-08-11 16:50:00,19.84,22.65,21.075,22.65,22.1,57.3333,0,0,61,1
2023-08-11 16:55:00,19.76,22.6167,21.1,22.7,22.15,57.5455,0,0,62,1
2023-08-11 17:00:00,19.68,22.5833,21.12,22.65,22.3,57.5,0,0,62,1
2023-08-11 17:05:00,19.6,22.55,21.1,22.65,22.1,57.5,0,0,61,1
2023-08-11 17:10:00,19.5333,22.5444,20.8333,22.6286,22.125,57.5,0,0,61,1
2023-08-11 17:15:00,19.4704,22.5244,20.7667,22.6091,22.0333,57.5,0,0,62,1
2023-08-11 17:20:00,19.4074,22.5044,20.7667,22.65,21.96,57.5,0,0,61,1
2023-08-11 17:25:00,19.3444,22.4844,20.7667,22.625,21.9667,57.5,0,0,61,1
2023-08-11 17:30:00,19.321,22.4644,20.7667,22.6125,21.9583,57.5,0,0,62,1
2023-08-11 17:35:00,19.2975,22.4444,20.5222,22.6,21.95,57.5,0,0,62,1
2023-08-11 17:40:00,19.2741,22.4244,20.44,22.5,21.7,57.5,0,0,62,1
2023-08-11 17:45:00,19.2506,22.4044,20.5,22.4111,21.7143,57.5,0,0,62,1
2023-08-11 17:50:00,19.2272,22.3844,20.4333,22.34,21.7125,57.5,0,0,62,1
2023-08-11 17:55:00,19.2037,22.3644,20.6,22.425,21.8667,57.5,0,0,62,1
2023-08-11 18:00:00,19.1802,22.3444,20.75,22.5,22,57.5,0,0,62,1
2023-08-11 18:05:00,19.1568,22.35,20.4667,22.5,21.8667,57.5,0,0,62,1
2023-08-11 18:10:00,19.1333,22.3331,20.4,22.4833,21.67,57.5,0,0,62,1
2023-08-11 18:15:00,19,22.3161,20.3,22.4167,21.55,57.5,0,0,61,1
2023-08-11 18:20:00,18.8,22.2992,20.15,22.4,21.4444,57.5,0,0,62,1
2023-08-11 18:25:00,18.75,22.2822,20.0222,22.6,21.3,57.5,0,0,62,1
2023-08-11 18:30:00,18.7,22.2653,20.1333,22.2286,21.3,57.4886,0,0,62,1
2023-08-11 18:35:00,18.6333,22.2483,19.8375,22.1833,21.1273,57.4773,0,0,62,1
2023-08-11 18:40:00,18.5667,22.2314,19.94,22.2,21.125,57.4659,0,0,61,1
2023-08-11 18:45:00,18.5,22.2144,19.9,22.0857,21.05,57.4545,0,0,61,1
2023-08-11 18:50:00,18.4714,22.1975,20,22.0333,21.05,57.5455,0,0,61,1
2023-08-11 18:55:00,18.4429,22.1806,19.75,22.15,20.8,57.4545,0,0,62,1
2023-08-11 19:00:00,18.4143,22.1636,19.6467,22.0833,20.96,57.5556,0,0,61,1
2023-08-11 19:05:00,18.3857,22.1467,19.7667,22.05,20.9,57.5,0,0,61,1
2023-08-11 19:10:00,18.3571,22.1211,19.7625,22.075,20.85,57.4545,0,0,61,1
2023-08-11 19:15:00,18.3286,22.0956,19.75,22.1,20.98,57.5,0,0,61,1
2023-08-11 19:20:00,18.3,22.07,19.725,22.125,20.9444,57.5,0,0,61,1
2023-08-11 19:25:00,18.25,22.0444,19.64,21.85,20.85,57.5455,0,0,62,1
2023-08-11 19:30:00,18.2,22.0228,19.5286,21.9,20.74,57.5,0,0,62,1
2023-08-11 19:35:00,18.04,22.0012,19.4375,22.05,20.6,57.4444,0,0,61,1
2023-08-11 19:40:00,18.0056,21.9796,19.5,21.925,20.54,57.6,0,0,62,1
2023-08-11 19:45:00,17.9711,21.958,19.4667,21.9375,20.55,57.575,0,0,62,1
2023-08-11 19:50:00,17.9367,21.9364,19.4167,21.95,20.6625,57.55,0,0,62,1
2023-08-11 19:55:00,17.9022,21.9148,19.1818,21.95,20.675,57.525,0,0,62,1
2023-08-11 20:00:00,17.8678,21.8932,19.35,21.9333,20.42,57.5,0,0,62,1
2023-08-11 20:05:00,17.8333,21.8716,19.1125,21.9167,20.4143,57.5,0,0,62,1
2023-08-11 20:10:00,17.7556,21.85,19.1,21.9,20.4,57.4,0,0,62,1
2023-08-11 20:15:00,17.6778,21.8444,19.0167,21.7222,20.5,58,0,0,62,1
2023-08-11 20:20:00,17.6,21.8108,18.8857,21.6875,20.2143,57.75,0,0,62,1
2023-08-11 20:25:00,17.55,21.7772,18.6667,21.6667,20.1143,57.5,0,0,62,1
2023-08-11 20:30:00,17.3,21.7437,18.65,21.5833,19.8667,57.4286,0,0,62,1
2023-08-11 20:35:00,17.25,21.7101,18.4667,21.7,19.7583,57.5714,0,0,62,1
2023-08-11 20:40:00,17.2,21.6765,18.4625,21.7,19.65,57.5,0,0,62,1
2023-08-11 20:45:00,17,21.6429,18.3571,20.9733,19.5667,57.5,0,0,62,1
2023-08-11 20:50:00,16.9167,21.6106,18.35,20.2467,20.25,57.5,0,0,62,1
2023-08-11 20:55:00,16.8333,21.5784,17.9812,19.75,19.7833,57.5,0,0,62,1
2023-08-11 21:00:00,16.7667,21.5462,18.1667,19.58,19.575,57.5,0,0,62,1
2023-08-11 21:05:00,16.7,21.55,18.1667,19.5,19.3333,57.4,0,0,62,1
2023-08-11 21:10:00,16.5,21.529,18.1667,19.4714,19.4429,57.5714,0,0,61,1
2023-08-11 21:15:00,16.55,21.508,18.14,19.4714,19.4,57.5,0,0,62,1
2023-08-11 21:20:00,16.5204,21.487,18.14,19.4333,19.275,57,0,0,62,1
2023-08-11 21:25:00,16.4908,21.466,18.175,19.35,19.15,57.6667,0,0,61,1
2023-08-11 21:30:00,16.4612,21.445,17.8857,19.2667,19.14,57.5,0,0,62,1
2023-08-11 21:35:00,16.4316,21.424,17.7,19.2,19.1,57.4615,0,0,62,1
2023-08-11 21:40:00,16.402,21.403,17.8143,19.24,19.04,57.5385,0,0,62,1
2023-08-11 21:45:00,16.3724,21.382,17.92,19.15,19.05,57.5,0,3,62,1
2023-08-11 21:50:00,16.3429,21.361,17.85,19.1667,19.05,57.5,0,5,62,1
2023-08-11 21:55:00,16.35,21.34,17.825,19.16,19,57,0,8,62,1
2023-08-11 22:00:00,16.3125,21.3433,17.6,19.075,19.3643,57.5714,0,14,62,1
2023-08-11 22:05:00,16.275,21.3467,18.5286,20.0333,19.7286,57.1538,0,19,61,1
2023-08-11 22:10:00,16.2375,21.35,18.8556,20.6333,20.1667,56.5,0,24,61,1
2023-08-11 22:15:00,16.2,21.3556,18.8444,20.775,20.6,56.7143,0,28,61,1
2023-08-12 05:45:00,16.2,21.35,20.4444,21.8571,21.95,56,100,100,62,1
2023-08-12 05:50:00,16.35,21.35,20.5389,22.1,21.9,56.25,100,100,62,1
2023-08-12 05:55:00,16.6,21.3571,20.6333,22.0429,22.0083,56.5,100,100,62,1
2023-08-12 07:25:00,17.85,21.6,21.2667,22.6,22.425,56.5294,96,100,62,1
2023-08-12 07:30:00,17.9,21.6278,21.3333,22.6,22.35,56.5,94,100,62,1
2023-08-12 08:50:00,18.4167,21.8717,21.62,22.8917,22.6667,56.4615,37,100,61,1
2023-08-12 08:55:00,18.4833,21.8895,21.6,22.9833,22.95,56.5,32,100,62,1
2023-08-12 09:00:00,18.55,21.9073,21.6,23.075,22.95,56.5333,27,100,62,1
2023-08-12 09:05:00,18.6,21.9252,21.6,22.9,22.85,56.4706,21,100,62,1
2023-08-12 09:10:00,18.6325,21.943,21.6,23.025,22.85,56.5556,14,100,61,1
2023-08-12 09:15:00,18.665,21.9608,21.6,23.15,22.9222,56.4286,8,100,62,1
2023-08-12 09:20:00,18.6975,21.9787,21.6,23.125,22.95,56.5,2,100,62,1
2023-08-12 09:25:00,18.73,21.9965,21.6,23.1,23.2,56.5,0,86,61,1
2023-08-12 09:30:00,18.7625,22.0143,21.6,23.2,23.025,56.5385,0,73,61,1
2023-08-12 09:35:00,18.795,22.0322,21.6,23.05,23.125,56.5,0,58,61,1
2023-08-12 09:40:00,18.8275,22.05,21.35,23.1,22.8,56.5,0,43,61,1
2023-08-12 09:45:00,18.86,22.0545,21.0667,22.975,22.55,57.3,0,28,61,1
2023-08-12 09:50:00,18.91,22.05,21.1,22.85,22.575,57.5455,0,13,62,1
2023-08-12 09:55:00,18.96,22.0429,20.5333,22.85,21.8667,57.3846,0,0,62,1
2023-08-12 10:00:00,19.01,22.05,20.5,22.8,21.55,57.4286,0,0,62,1
2023-08-12 10:05:00,19.06,22.05,20.5,22.7,21.6,57.5294,0,0,61,1
2023-08-12 10:10:00,19.1667,22.05,20.4333,22.6,21.6143,57.5,0,0,62,1
2023-08-12 10:15:00,19.2833,22.05,20.6,22.6455,21.9,57.5,0,0,62,1
2023-08-12 10:20:00,19.4,22.0545,20.8333,22.7667,22.0333,57.4444,0,0,61,1
2023-08-12 10:25:00,19.6,22.0887,21.025,22.65,22.275,57.5556,0,0,61,1
2023-08-12 10:30:00,19.9,22.1229,21.15,22.7,22.4,57.3077,0,0,62,1
2023-08-12 10:35:00,19.9389,22.1571,21.2667,22.54,22.55,57.6667,0,0,61,1
2023-08-12 10:40:00,19.9778,22.1732,21.35,22.6,22.5833,57.5,0,0,62,1
2023-08-12 10:45:00,20.0167,22.1893,21.35,22.6,22.6143,57.4722,0,0,61,1
2023-08-12 10:50:00,20.0556,22.2054,21.35,22.62,22.625,57.4444,0,0,61,1
2023-08-12 10:55:00,20.0926,22.2214,21.4667,22.62,22.64,57.5294,0,0,61,1
2023-08-12 11:00:00,20.1296,22.2375,21.4667,22.5667,22.55,57.5,0,0,61,1
2023-08-12 11:05:00,20.1667,22.2536,21.3538,22.5909,22.65,57,0,0,61,1
2023-08-12 11:10:00,20.2067,22.2696,21.6,22.55,22.6333,57.6667,0,0,62,1
2023-08-12 11:15:00,20.2467,22.2857,21.7,22.6286,22.7167,57.5,0,0,61,1
2023-08-12 11:20:00,20.2867,22.3018,21.6,22.65,22.6571,57.5,0,0,62,1
2023-08-12 11:25:00,20.3267,22.3179,21.6,22.75,22.7273,57.5,0,0,62,1
2023-08-12 11:30:00,20.3667,22.3339,21.7,22.7125,22.8625,57.4706,0,0,62,1
2023-08-12 11:35:00,20.4833,22.35,21.7,22.85,22.94,57.5385,0,0,61,1
2023-08-12 11:40:00,20.6,22.3571,21.85,22.7,22.975,57.4,0,0,61,1
2023-08-12 11:45:00,20.7,22.3764,22.1,22.6545,23.0333,57.6,0,0,62,1
2023-08-12 11:50:00,20.7524,22.3957,22.1,22.65,23.2,57.5,0,0,61,1
2023-08-12 11:55:00,20.8048,22.415,22.2,22.95,23.3,57.5,0,0,61,1
2023-08-12 12:00:00,20.8571,22.4343,22.2,22.9417,23.3,57.5,0,0,61,1
2023-08-12 12:05:00,20.8,22.4536,22.1,22.9333,23.3,57.5,0,0,61,1
2023-08-12 12:10:00,20.83,22.4729,22.1,22.925,23.3333,57.5,0,0,61,1
2023-08-12 12:15:00,20.86,22.4921,22.1,22.8889,23.3,57.5,0,0,61,1
2023-08-12 12:20:00,20.9093,22.5114,22.2,22.8333,23.3,57.5,0,0,61,1
2023-08-12 12:25:00,20.9586,22.5307,22.2,22.9429,23.425,57.4667,0,0,61,1
2023-08-12 12:30:00,21.0079,22.55,22.1667,22.85,23.4,57.4333,0,0,61,1
2023-08-12 12:35:00,21.0571,22.5545,22.3,22.96,23.4125,57.4,0,0,61,1
2023-08-12 12:40:00,21.081,22.55,22.3,23.05,23.65,57,0,0,61,1
2023-08-12 12:45:00,21.1048,22.5657,22.35,23.1,23.6444,57.5,0,0,61,1
2023-08-12 12:50:00,21.1286,22.5814,22.35,23.05,23.6389,57.5,0,0,62,1
2023-08-12 12:55:00,21.1524,22.5971,22.1833,23,23.6333,57.6,0,0,62,1
2023-08-12 13:00:00,21.1762,22.6129,22.35,23.05,23.6278,57.5,0,0,62,1
2023-08-12 13:05:00,21.2,22.6286,22.3333,23.1,23.6222,57.5,0,0,62,1
2023-08-12 13:10:00,21.4,22.6443,22.7667,23.1125,23.9,57.4545,0,0,62,1
2023-08-12 13:15:00,21.65,22.66,22.9,23.125,24.04,57.5,0,0,62,1
2023-08-12 13:20:00,21.7,22.6878,22.875,23.0667,24.1,57.5,0,0,62,1
2023-08-12 13:25:00,21.75,22.7156,22.85,23.15,24.225,57.5,0,0,62,1
2023-08-12 13:30:00,21.8,22.7434,22.825,23.15,24,57.5714,0,0,62,1
2023-08-12 13:35:00,21.85,22.7712,22.8,23.2273,24.1333,57.5,0,0,62,1
2023-08-12 13:40:00,21.9,22.799,22.95,23.1714,24.2333,57.5,0,0,62,1
2023-08-12 13:45:00,21.85,22.8268,23.1,23.2857,24.18,57.5,0,0,61,1
2023-08-12 17:40:00,21.0333,22.8333,22.2,23.3,23.55,57.5,0,0,61,1
2023-08-12 17:45:00,20.9833,22.85,22.2,23.15,23.35,57.5,0,0,61,1
2023-08-12 17:50:00,20.9333,22.85,22.2,23.1667,23.35,57.5,0,0,61,1
2023-08-12 17:55:00,20.8833,22.85,22.2,23.2,23.35,57.5294,0,0,61,1
2023-08-12 18:00:00,20.8333,22.85,22.1333,23.15,23.2667,57.5,0,0,61,1
2023-08-12 19:20:00,20.3333,22.65,21.7,23.0333,22.85,57.2857,0,0,62,1
2023-08-12 19:25:00,20.2333,22.64,21.4,22.9698,22.65,57,0,0,62,1
2023-08-12 19:30:00,20.1333,22.6165,21.45,22.9063,22.6,57.6,0,0,61,1
2023-08-12 19:35:00,20,22.5931,21.35,22.8429,22.55,57.5,0,0,61,1
2023-08-12 19:40:00,19.9333,22.5696,21.225,22.85,22.3,57.4444,0,0,62,1
2023-08-12 19:45:00,19.8667,22.5462,21.0333,22.925,22.4,57.5,0,0,62,1
2023-08-12 19:50:00,19.8,22.5265,21.05,22.95,22.425,57.5,0,0,62,1
2023-08-12 19:55:00,19.85,22.5069,21.08,22.95,22.4,57.5455,0,0,62,1
2023-08-12 20:00:00,19.7417,22.4873,21.05,22.9167,22.18,56.7778,0,0,62,1
2023-08-12 20:05:00,19.6333,22.4677,20.8667,22.64,22.1333,58,0,0,62,1
2023-08-12 20:10:00,19.5,22.4481,20.775,22.65,22.05,57.5,0,0,62,1
2023-08-12 20:15:00,19.4467,22.4285,20.7667,22.82,22.12,57,0,0,62,1
2023-08-12 20:20:00,19.3933,22.4088,20.7667,22.5667,21.85,58,0,0,62,1
2023-08-12 20:25:00,19.34,22.3892,20.7667,22.5727,21.85,57.5556,0,0,62,1
2023-08-12 20:30:00,19.28,22.3696,20.7667,22.55,21.925,57.1111,0,0,62,1
2023-08-12 20:35:00,19.22,22.35,20.44,22.625,21.7667,56.6667,0,0,62,1
2023-08-12 20:40:00,19.16,22.3429,20.475,22.7,21.7125,58,0,0,62,1
2023-08-12 21:50:00,18.6214,22.15,19.8583,22.0889,21.1818,57.4286,0,0,61,1
2023-08-12 21:55:00,18.6018,22.1429,19.8538,22.1111,21.1833,58,0,0,62,1
2023-08-12 22:00:00,18.5821,22.1196,19.9857,22.175,21.1,57.4444,0,0,62,1
2023-08-12 22:05:00,18.5625,22.0964,19.9333,22.25,21.1857,57.6,0,0,62,1
2023-08-12 22:10:00,18.5429,22.0732,19.9333,22.25,21.1833,57.5,0,0,61,1
2023-08-12 22:15:00,18.55,22.05,19.9333,22.16,21.18,57.5,0,0,61,1
2023-08-12 22:20:00,18.55,22.0462,19.9667,21.9,21.04,57.4,0,0,61,1
2023-08-12 22:25:00,18.51,22.05,19.94,22.125,21.1167,57.5,0,0,61,1
2023-08-12 22:30:00,18.47,22.0309,19.7667,22.0333,20.85,57.3333,0,0,61,1
2023-08-12 22:35:00,18.43,22.0118,19.6,21.9417,20.9667,57.5,0,0,61,1
2023-08-12 22:40:00,18.39,21.9927,19.725,21.85,20.84,57.5556,0,0,62,1
2023-08-12 22:45:00,18.35,21.9736,19.8,22.1,20.94,57.5,0,0,62,1
2023-08-12 22:50:00,18.3,21.9545,19.7667,21.8444,20.84,57.4286,0,0,62,1
2023-08-12 22:55:00,18.28,21.9355,19.76,21.8846,21,57.5385,0,0,62,1
2023-08-12 23:00:00,18.26,21.9164,19.6286,21.8333,20.85,57.4615,0,0,62,1
2023-08-12 23:05:00,18.24,21.8973,19.5273,21.8722,20.875,57.5714,0,0,62,1
2023-08-12 23:10:00,18.22,21.8782,19.6333,21.9111,20.65,57.5,0,0,62,1
2023-08-12 23:15:00,18.2,21.8591,19.6,21.95,20.74,57.4286,0,0,62,1
2023-08-12 23:20:00,18.1611,21.84,19.64,21.95,20.7,57.5455,0,0,61,1
2023-08-12 23:25:00,18.1222,21.85,19.4333,21.95,20.7,57.5,0,0,61,1
2023-08-12 23:30:00,18.0833,21.8329,19.3083,21.8,20.65,57.4,0,0,61,1
2023-08-12 23:35:00,18.0444,21.8157,19.3375,21.95,20.6167,57.5714,0,0,61,1
2023-08-12 23:40:00,18.0139,21.7986,19.5,21.95,20.65,57.5,0,0,62,1
2023-08-12 23:45:00,17.9833,21.7815,19.45,21.95,20.54,57.5,0,0,62,1
2023-08-12 23:50:00,17.9528,21.7644,19.4667,21.875,20.5833,57.4,0,0,62,1
2023-08-12 23:55:00,17.9222,21.7472,19.2143,21.65,20.4,57.6667,0,0,61,1
2023-08-13 00:00:00,17.8917,21.7301,19.14,21.84,20.5714,57.5,0,0,61,1
2023-08-13 00:05:00,17.8611,21.713,19.35,21.7,20.45,57.3333,0,0,61,1
2023-08-13 00:10:00,17.8306,21.6958,19.2,21.7,20.5,57.5294,0,0,62,1
2023-08-13 00:15:00,17.8,21.6787,19.12,21.8,20.475,57.5,0,0,62,1
2023-08-13 00:20:00,17.78,21.6616,19.06,21.7222,20.52,57.5,0,0,62,1
2023-08-13 00:25:00,17.76,21.6444,19.1286,21.675,20.35,57.4,0,0,62,1
2023-08-13 00:30:00,17.74,21.6287,19.14,21.65,20.36,57.5,0,0,62,1
2023-08-13 00:35:00,17.72,21.613,19.1833,21.55,20.15,57.5714,0,0,62,1
2023-08-13 00:40:00,17.7,21.5972,18.9333,21.65,20.225,57.3333,0,0,62,1
2023-08-13 09:50:00,18.8444,21.55,20.175,22.1,21.375,57.4615,0,0,61,1
2023-08-13 09:55:00,18.8556,21.55,20.175,22.1,21.42,57.5556,0,0,61,1
2023-08-13 10:00:00,18.8667,21.55,20.1333,22.1,21.3333,57,0,0,62,1
2023-08-13 10:05:00,18.85,21.56,20.125,22.1,21.42,57.5,0,0,62,1
2023-08-13 10:10:00,19.15,21.5924,20.475,22.1167,21.65,57.6,0,0,62,1
2023-08-13 10:15:00,19.275,21.6248,20.75,22.1333,21.775,57.55,0,0,61,1
2023-08-13 10:20:00,19.4,21.6571,20.75,22.0714,22.0167,57.5,0,0,62,1
2023-08-13 10:25:00,19.39,21.6746,20.6,22.1,21.8857,57.5,0,0,61,1
2023-08-13 10:30:00,19.38,21.6921,20.75,22.125,21.9222,57.5,0,0,61,1
2023-08-13 10:35:00,19.37,21.7095,20.6,22.1429,21.95,57.5,0,0,62,1
2023-08-13 10:40:00,19.36,21.727,20.6,22.05,21.8,57.5,0,0,62,1
2023-08-13 10:45:00,19.35,21.7444,20.6,22.125,21.85,57.5,0,0,62,1
2023-08-13 10:50:00,19.4333,21.7619,20.8333,22.2,21.92,57.4167,0,0,61,1
2023-08-13 10:55:00,19.5167,21.7794,20.7,22.28,21.9625,57.3333,0,0,61,1
2023-08-13 11:00:00,19.6,21.7968,21,22.2273,22.2,57.3846,0,0,62,1
2023-08-13 11:05:00,19.7,21.8143,21,22.15,22.1667,57.5,0,0,62,1
2023-08-13 11:10:00,19.9,21.8317,21.0857,22.4,22.3,57.5,0,0,61,1
2023-08-13 11:15:00,19.9667,21.8492,21.3,22.45,22.5,57.5,0,0,62,1
2023-08-13 11:20:00,20.0333,21.8667,21.15,22.4375,22.3857,57.5714,0,0,61,1
2023-08-13 11:25:00,20.1,21.9167,21.5333,22.425,22.6,57.5,0,0,61,1
2023-08-13 11:30:00,20.3,21.9667,21.7667,22.5,22.78,57.5,0,0,61,1
2023-08-13 11:35:00,20.65,22.0167,22.0333,22.4,23,57.4615,0,0,61,1
2023-08-13 11:40:00,20.9,22.0667,22.2667,22.5333,23.1667,57.5,0,0,61,1
2023-08-13 11:45:00,20.9833,22.1083,22.4,22.5833,23.4,57.5,0,0,61,1
2023-08-13 11:50:00,21.0667,22.15,22.2667,22.6333,23.4625,57.5714,0,0,61,1
2023-08-13 11:55:00,21.1333,22.1667,22.4,22.7167,23.525,57.5,0,0,62,1
2023-08-13 13:05:00,21.1633,22.35,22.4,23.25,23.5083,57.5714,0,0,61,1
2023-08-13 13:10:00,21.16,22.3571,22.3,23.1917,23.55,57.4615,0,0,61,1
2023-08-13 13:15:00,21.1567,22.3817,22.3,23.1333,23.62,57.5,0,0,61,1
2023-08-13 13:20:00,21.1533,22.4063,22.2,22.9,23.55,57.5,0,0,61,1
2023-08-13 13:25:00,21.15,22.4309,22.15,23.15,23.55,56.5,0,0,61,1
2023-08-13 13:30:00,21.2583,22.4555,22.4,23.1333,23.65,57.5,0,0,61,1
2023-08-13 13:35:00,21.3667,22.4801,22.6,23.1583,23.65,57,0,0,61,1
2023-08-13 13:40:00,21.4633,22.5047,22.7,23.1833,24,57.5714,0,0,61,1
2023-08-13 13:45:00,21.56,22.5293,22.8,23.15,23.96,57.4444,0,0,61,1
2023-08-13 13:50:00,21.65,22.5538,22.8,23.3667,24.2,57.6,0,0,61,1
2023-08-13 13:55:00,21.5333,22.5645,22.6429,23.2333,23.9,57.3333,0,0,61,1
2023-08-13 14:00:00,21.55,22.5752,22.6,23.15,23.9083,57.3889,0,0,61,1
2023-08-13 14:05:00,21.56,22.5859,22.6667,23.25,23.9167,58,0,0,61,1
2023-08-13 14:10:00,21.57,22.5966,22.6,23.25,24,57.4545,0,0,61,1
2023-08-13 14:15:00,21.58,22.6073,22.6,23.2333,23.9833,57.2857,0,0,61,1
2023-08-13 14:20:00,21.59,22.6179,22.6556,23.2167,23.9667,57.4444,0,0,61,1
2023-08-13 14:25:00,21.6,22.6286,22.82,23.25,23.96,57.5556,0,0,61,1
2023-08-13 14:30:00,21.7333,22.6393,22.96,23.2,24.12,57.5,0,0,61,1
2023-08-13 14:35:00,21.8667,22.65,23.1,23.15,24.2,57.5,0,0,61,1
2023-08-13 14:40:00,21.9619,22.66,23.1,23.4,24.45,57.5,0,0,61,1
2023-08-13 14:45:00,22.0571,22.6846,23.1143,23.4,24.425,57.4,0,0,61,1
2023-08-13 14:50:00,22.1667,22.7093,23.3,23.4,24.4,57.6667,0,0,61,1
2023-08-13 14:55:00,22.2133,22.7339,23.3,23.45,24.6,57.5,0,0,61,1
2023-08-13 15:00:00,22.26,22.7586,23.3,23.45,24.6,57.5,0,0,61,1
2023-08-13 15:05:00,22.3067,22.7832,23.4,23.4571,24.62,57.4615,0,0,61,1
2023-08-13 15:10:00,22.3533,22.8079,23.4333,23.3818,24.6167,57.5,0,0,61,1
2023-08-13 15:15:00,22.4,22.8325,23.4667,23.55,24.65,57.6667,0,0,61,1
2023-08-13 15:20:00,22.4833,22.8571,23.5,23.5833,24.6667,57.4,0,0,61,1
2023-08-13 15:25:00,22.5667,22.85,23.5333,23.6167,24.9,58,0,0,61,1
2023-08-13 15:30:00,22.7,22.88,23.6333,23.65,24.9,57.5,0,0,61,1
2023-08-13 15:35:00,22.75,22.91,23.7333,23.55,24.85,57.5,0,0,61,1
2023-08-13 15:40:00,22.8,22.94,23.7,23.625,25.1125,57.5,0,0,61,1
2023-08-13 15:45:00,22.85,22.97,23.68,23.5667,25.1667,57.4,0,0,61,1
2023-08-13 15:50:00,22.9,23,23.7333,23.5,24.8667,57.6,0,0,62,1
2023-08-13 18:20:00,22.4629,23.1429,23.5,23.76,23.0818,57.4583,0,0,62,1
2023-08-13 18:25:00,22.4229,23.1101,23.5,23.6,22.9875,57.4167,0,0,62,1
2023-08-13 18:30:00,22.3829,23.0772,23.4481,23.7333,23,57.375,0,0,61,1
2023-08-13 18:35:00,22.3429,23.0444,23.3962,23.7,22.85,57.3333,0,0,61,1
2023-08-13 18:40:00,22.35,23.0282,23.3442,23.35,22.6833,57.5556,0,0,61,1
2023-08-13 18:45:00,22.2875,23.012,23.2923,23.4,22.7125,57.5,0,0,62,1
2023-08-13 18:50:00,22.225,22.9958,23.3,23.27,22.5,57.4,0,0,61,1
2023-08-13 18:55:00,22.1625,22.9796,23.0857,23.0667,22.4667,57.5455,0,0,61,1
2023-08-13 19:00:00,22.1,22.9634,23.1,23.05,22.1545,57.5,0,0,61,1
2023-08-13 19:05:00,22,22.9472,23.1,23.0333,22.16,57.5,0,0,61,1
2023-08-13 19:10:00,21.9444,22.931,23.1,23,22.15,57.5,0,0,61,1
2023-08-13 19:15:00,21.8889,22.9148,22.9429,23.1,22.45,57.5,0,0,61,1
2023-08-13 19:20:00,21.8333,22.8986,22.7857,23.14,22.3571,57.5,0,0,61,1
2023-08-13 19:25:00,21.7333,22.8824,22.8,23.0857,22.4736,57.5,0,0,61,1
2023-08-13 19:30:00,21.6333,22.8662,22.8,23.0583,22.59,57.5,0,0,61,1
2023-08-13 19:35:00,21.54,22.85,22.5667,23.15,22.7,57.5,0,0,62,1
2023-08-13 19:40:00,21.4711,22.8,22.6,23.16,22.65,57.4444,0,0,62,1
2023-08-13 21:00:00,20.5429,22.6455,21.7,22.8714,22.775,57.4615,0,0,61,1
2023-08-13 21:05:00,20.4933,22.65,21.725,22.8714,22.65,57.5556,0,0,61,1
2023-08-13 21:10:00,20.4437,22.63,21.6333,22.85,22.65,57.4444,0,0,61,1
2023-08-13 21:15:00,20.394,22.61,21.7,22.9,22.5833,57.5455,0,0,62,1
2023-08-13 21:20:00,20.3444,22.59,21.7,22.8,22.6,57.5227,0,0,62,1
2023-08-13 21:25:00,20.3108,22.57,21.5,22.825,22.5778,57.5,0,0,62,1
2023-08-13 21:30:00,20.2772,22.55,21.6,22.78,22.65,57.5,0,0,61,1
2023-08-13 21:35:00,20.2437,22.55,21.6,22.8,22.5833,57.5,0,0,61,1
2023-08-13 21:40:00,20.2101,22.5471,21.3556,22.8625,22.59,57.5,0,0,61,1
2023-08-13 21:45:00,20.1765,22.55,21.4,22.85,22.5375,57.4833,0,0,61,1
2023-08-13 21:50:00,20.1429,22.5333,21.45,22.6857,22.4167,57.4667,0,0,62,1
2023-08-13 21:55:00,20.0881,22.5167,21.24,22.675,22.3857,57.5,0,0,61,1
2023-08-13 22:00:00,20.0333,22.5,21.2444,22.6286,22.36,57.5,0,0,61,1
2023-08-13 22:05:00,20.0057,22.4833,21.2,22.725,22.4167,57.5,0,0,61,1
2023-08-13 22:10:00,19.9781,22.4667,21.225,22.675,22.28,57.5556,0,0,62,1
2023-08-13 22:15:00,19.9505,22.45,21,22.61,22.175,57.4615,0,0,62,1
2023-08-13 22:20:00,19.9229,22.4333,21,22.6,22.1333,57.6667,0,0,62,1
2023-08-13 22:25:00,19.8952,22.4167,21.1,22.6,22.1625,57.4286,0,0,62,1
2023-08-13 22:30:00,19.8676,22.4,21.1,22.5625,22.1571,58,0,0,62,1
2023-08-13 22:35:00,19.84,22.3833,21.08,22.5667,22.0857,57.5,0,0,62,1
2023-08-13 22:40:00,19.85,22.3667,21.08,22.5857,22.1417,57.5,0,0,62,1
2023-08-13 22:45:00,19.82,22.35,21.08,22.6,22.1111,57.5,0,0,62,1
2023-08-13 22:50:00,19.79,22.3462,21.08,22.6111,22.2333,57.5,0,0,62,1
2023-08-13 22:55:00,19.76,22.35,21.12,22.525,22.08,57.5,0,0,61,1
2023-08-13 23:00:00,19.73,22.35,21.12,22.525,22.0857,57.5,0,0,62,1
2023-08-14 00:30:00,19.1455,22.15,20.35,22.2125,21.4556,57.5,0,0,62,1
2023-08-14 00:35:00,19.0894,22.1455,20.3333,22.1625,21.4,57.5,0,0,62,1
2023-08-14 00:40:00,19.0333,22.15,20.38,22.2083,21.44,57.5,0,0,62,1
2023-08-14 00:45:00,19.0028,22.1333,20.3,22.09,21.34,57.5,0,0,62,1
2023-08-14 00:50:00,18.9722,22.1167,20.22,22.1167,21.3,57.4667,0,0,62,1
2023-08-14 00:55:00,18.9417,22.1,20.25,22.1556,21.3333,57.5714,0,0,62,1
2023-08-14 01:00:00,18.9111,22.0833,20.1143,22.07,21.35,57.5,0,0,61,1
2023-08-14 01:05:00,18.8806,22.0667,20.0857,22.06,21.25,57.4444,0,0,61,1
2023-08-14 01:10:00,18.85,22.05,20.175,22.0778,21.2,57.5,0,0,62,1
2023-08-14 01:15:00,18.8429,22.0462,20.2,22.0125,21.2,57.5714,0,0,62,1
2023-08-14 01:20:00,18.85,22.05,20.18,22.0143,21.225,57.5,0,0,62,1
2023-08-14 01:25:00,18.8333,22.0333,20.18,22.0143,21.175,57.4444,0,0,62,1
2023-08-14 01:30:00,18.8167,22.0167,20.22,21.98,21.2,57.5556,0,0,62,1
2023-08-14 01:35:00,18.8,22,20.2,22.0333,21.1333,57.5,0,0,62,1
2023-08-14 01:40:00,18.7833,21.9833,20.22,21.9667,21.16,57.4167,0,0,62,1
2023-08-14 01:45:00,18.7667,21.9667,20.175,21.9625,21.2111,57.3333,0,0,61,1
2023-08-14 01:50:00,18.75,21.95,20.12,22.0212,21.14,57.6,0,0,61,1
2023-08-14 01:55:00,18.7333,21.9333,19.9429,22.08,21.175,57.4444,0,0,62,1
2023-08-14 02:00:00,18.7167,21.9167,20.1,22.1333,21.22,57.6,0,0,62,1
2023-08-14 02:05:00,18.7,21.9,20.0667,22.15,21.175,57.5,0,0,61,1
2023-08-14 02:10:00,18.6583,21.8833,19.9143,22.1667,21.1667,57.5,0,0,61,1
2023-08-14 02:15:00,18.6167,21.8667,19.9,22.1833,21.15,57,0,0,61,1
2023-08-14 02:20:00,18.575,21.85,19.9143,22.2,21.1167,57.5,0,0,61,1
2023-08-14 02:25:00,18.5333,21.8462,19.94,22.175,21.1,57.5556,0,0,61,1
2023-08-14 02:30:00,18.55,21.8292,19.76,22.125,21.07,57.5,0,0,62,1
2023-08-14 02:35:00,18.4833,21.8123,19.6,22.075,21.04,57.3333,0,0,62,1
2023-08-14 02:40:00,18.4167,21.7953,19.7333,22.0214,20.85,57.6,0,0,61,1
2023-08-14 02:45:00,18.35,21.7784,19.7333,21.9679,20.8429,57.5,0,0,62,1
2023-08-14 02:50:00,18.34,21.7614,19.6714,21.9143,20.95,57.5,0,0,61,1
2023-08-14 02:55:00,18.312,21.7445,19.4857,21.9167,20.9,57.4545,0,0,61,1
2023-08-14 03:00:00,18.284,21.7276,19.6833,21.85,20.7,57.5385,0,0,61,1
2023-08-14 03:05:00,18.256,21.7106,19.6,21.95,20.7667,57.4692,0,0,62,1
2023-08-14 03:10:00,18.228,21.6937,19.6,22.05,20.7,57.4,0,0,62,1
2023-08-14 03:15:00,18.2,21.6767,19.55,21.95,20.7143,57.6,0,0,62,1
2023-08-14 03:20:00,18.15,21.6598,19.4222,21.8875,20.67,57,0,0,62,1
2023-08-14 03:25:00,18.1,21.6429,19.3583,21.85,20.64,57.5714,0,0,62,1
2023-08-14 03:30:00,18.05,21.65,19.38,21.8583,20.6,57.4545,0,0,62,1
2023-08-14 03:35:00,18,21.65,19.4667,21.8667,20.575,57.5714,0,0,62,1
2023-08-14 03:40:00,17.9722,21.65,19.48,21.875,20.64,57.5,0,0,62,1
2023-08-14 03:45:00,17.9444,21.6143,19.15,21.8833,20.6,56.6667,0,0,62,1
2023-08-14 03:50:00,17.9167,21.5786,19.2,21.8917,20.4125,57,0,0,62,1
2023-08-14 03:55:00,17.8889,21.5429,19.26,21.9,20.5,57.5,0,0,62,1
2023-08-14 04:00:00,17.8611,21.55,19.225,21.84,20.4167,57.5,0,0,62,1
2023-08-14 04:05:00,17.8333,21.5542,19.1429,21.68,20.4333,57.4667,0,0,62,1
2023-08-14 04:10:00,17.8167,21.5583,19.1429,21.675,20.45,57.5556,0,0,62,1
2023-08-14 04:15:00,17.8,21.5625,19.15,21.6333,20.15,57.5,0,0,61,1
2023-08-14 04:20:00,17.7833,21.5667,19.0571,21.6667,20.2833,57.4286,0,0,61,1
2023-08-14 04:25:00,17.7667,21.5708,19.16,21.6375,20.2833,57.5,0,0,62,1
2023-08-14 04:30:00,17.75,21.575,19.1667,21.6067,20.3,57.5385,0,0,62,1
2023-08-14 04:35:00,17.7333,21.5792,19.1667,21.6062,20.25,57.5,0,0,62,1
2023-08-14 04:40:00,17.7167,21.5833,19.1,21.6,20.2714,57.5,0,0,61,1
2023-08-14 04:45:00,17.7,21.5875,19.1,21.5667,20.15,57.5,0,0,61,1
2023-08-14 04:50:00,17.8,21.5917,19.05,21.6,20.15,57.5,0,0,61,1
2023-08-14 04:55:00,17.9,21.5958,19.05,21.62,20.15,57.5,0,0,62,1
2023-08-14 05:00:00,18,21.6,19.25,21.61,20.1667,26.6957,0,0,52,1
2023-08-14 05:05:00,18,21.5,19,21.6,20.1833,53.7692,0,0,62,1
2023-08-14 06:35:00,19.2667,21.55,20.6,21.8889,21.6,57.5,0,0,61,1
2023-08-14 06:40:00,19.3667,21.5556,20.6,21.94,22,57.5,0,0,61,1
2023-08-14 06:45:00,19.6,21.5904,20.7,21.85,21.95,57.4667,0,0,61,1
2023-08-14 06:50:00,19.62,21.6252,21,22.14,22.1625,57.5,0,0,61,1
2023-08-14 06:55:00,19.9,21.66,21,22.1286,22.3,56.8333,0,0,61,1
2023-08-14 07:00:00,19.9393,21.7289,21.2,22.16,22.4,56.5,0,0,61,1
2023-08-14 07:05:00,19.9786,21.7978,21.2,22.16,22.3667,57.5,0,0,61,1
2023-08-14 07:10:00,20.0179,21.8667,21.2,22.2333,22.5167,57.5714,0,0,61,1
2023-08-14 07:15:00,20.0571,21.9633,21.325,22.4,22.625,57.5,0,0,62,1
2023-08-14 07:20:00,20.2,22.06,21.5333,22.425,22.6667,57.4615,0,0,62,1
2023-08-14 07:25:00,20.3667,22.1667,21.6429,22.5,22.8833,57.6,0,0,62,1
2023-08-14 07:30:00,20.5667,22.2167,21.65,22.42,23.0667,57.3333,0,0,62,1
2023-08-14 07:35:00,20.7,22.2667,21.8333,22.38,23.1083,56.4286,0,0,61,1
2023-08-14 07:40:00,20.85,22.3167,22.1,22.5233,23.15,57,0,0,61,1
2023-08-14 07:45:00,21,22.3667,22.3143,22.6667,23.6,56,0,0,61,1
2023-08-14 07:50:00,21.16,22.4125,22.2971,22.6818,23.6125,56.5714,0,0,61,1
2023-08-14 07:55:00,21.15,22.4583,22.28,22.6864,23.54,56.4,0,0,61,1
2023-08-14 08:00:00,21.1429,22.5042,22.3,22.6909,23.6,56.5,0,0,61,1
2023-08-14 08:05:00,21.15,22.55,22.3,22.65,23.5375,56.5,0,0,61,1
2023-08-14 08:10:00,21.15,22.5556,22.3333,23,23.475,55.5,0,0,60,1
2023-08-14 08:15:00,21.2,22.55,22.6,22.975,23.6,55.5,0,0,60,1
2023-08-14 08:20:00,21.4,22.6667,22.8,22.95,23.94,55.5,0,0,60,1
2023-08-14 08:25:00,21.6,22.9,22.8,22.9333,24.0667,56.1667,0,0,60,1
2023-08-14 08:30:00,21.8667,22.9333,23.1,23.0667,24.24,55.8333,0,0,61,1
2023-08-14 08:35:00,21.9833,22.9667,23.2,23.4,24.4444,56.5,0,0,60,1
2023-08-14 08:40:00,22.1,23,23.3,23.12,24.4857,56.5714,0,0,61,1
2023-08-14 08:45:00,22.16,23.0333,23.3,23.1667,24.44,56.3333,0,0,60,1
2023-08-14 08:50:00,22.2289,23.0667,23.3143,23.15,24.6,56.5,0,0,60,1
2023-08-14 08:55:00,22.2978,23.2,23.4071,23.25,24.675,56.25,0,0,60,1
2023-08-14 09:00:00,22.3667,23.2556,23.5,23.15,24.65,55.5,0,0,60,1
2023-08-14 09:05:00,22.4583,23.3111,23.52,23.325,24.8,55,0,0,60,1
2023-08-14 09:10:00,22.55,23.3667,23.6,23.5,24.925,55.6667,0,0,60,1
2023-08-14 09:15:00,22.65,23.4583,23.8333,23.4,25.05,55.5,0,0,60,1
2023-08-14 09:20:00,22.9,23.55,24,23.4286,25.15,55.4444,0,0,60,1
2023-08-14 09:25:00,22.9833,23.6,24.2,23.6,25.52,55.5,0,0,60,1
