timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-14 09:30:00,23.0667,23.62,24.22,23.5,25.35,55.9,0,0,60,1
2023-08-14 09:35:00,23.16,23.64,24.31,23.6,25.6,56.3333,0,0,60,1
2023-08-14 09:40:00,23.14,23.66,24.4,23.55,25.6,55.8,0,0,61,1
2023-08-14 09:45:00,23.12,23.708,24.4,23.55,25.5333,57.5,0,0,61,1
2023-08-14 09:50:00,23.1,23.756,24.18,23.76,25.55,58.5,0,0,62,1
2023-08-14 09:55:00,23.1333,23.804,24.2,23.8,25.4333,58.5,0,0,62,1
2023-08-14 10:00:00,23.1667,23.852,24.3,23.85,25.475,58.5,0,0,62,1
2023-08-14 10:05:00,23.2833,23.9,24.4,23.6667,25.6275,58.5,0,0,62,1
2023-08-14 10:10:00,23.4,23.9533,24.55,23.7667,25.78,58.5,0,0,62,1
2023-08-14 10:15:00,23.6,24.0067,24.72,23.75,25.8833,58.5,0,0,62,1
2023-08-14 10:20:00,23.7,24.06,25,23.95,26.15,58.5,0,0,62,1
2023-08-14 10:25:00,23.7833,24.2,25.08,23.875,26.0667,58.5,0,0,62,1
2023-08-14 12:05:00,24.55,24.35,25.9,26.1667,25.94,57.5,0,0,61,1
2023-08-14 12:10:00,24.6667,24.3313,25.8,26.08,25.65,57.5,0,0,61,1
2023-08-14 12:15:00,24.6583,24.3126,25.78,25.8714,25.23,56.6667,0,0,61,1
2023-08-14 12:20:00,24.65,24.2939,25.8,25.2857,24.4857,57,0,0,61,1
2023-08-14 12:25:00,24.6333,24.2753,25.8,25.0333,24.0333,57.5,0,0,61,1
2023-08-14 12:30:00,24.66,24.2566,25.8,24.9286,23.725,57.5,0,0,61,1
2023-08-14 12:35:00,24.65,24.2379,25.8,24.8714,23.57,57.5,0,0,61,1
2023-08-14 12:40:00,24.7125,24.2192,25.8333,24.7,23.4,57.4,0,0,60,1
2023-08-14 12:45:00,24.775,24.2005,25.8,24.575,23.1143,57.5,0,0,61,1
2023-08-14 12:50:00,24.8375,24.1818,25.8,24.3714,22.8571,57.1818,0,0,61,1
2023-08-14 12:55:00,24.9,24.1631,26.0333,24.32,22.55,56.5714,0,0,61,1
2023-08-14 13:00:00,24.8667,24.1444,26,24.05,22.2,57.5,0,0,61,1
2023-08-14 13:05:00,24.8333,24.0937,25.9667,23.8375,21.9714,57.5,0,0,61,1
2023-08-14 13:10:00,24.8,24.0429,25.6667,23.6167,21.66,57.5,0,0,60,1
2023-08-14 13:15:00,24.72,24.0029,25.65,23.4333,21.375,56.75,0,0,61,1
2023-08-14 13:20:00,24.64,23.9629,25.65,23.29,21.2143,57,0,0,61,1
2023-08-14 13:25:00,24.7,23.9229,25.65,23.1909,21.0714,56.5,0,0,61,1
2023-08-14 13:30:00,24.64,23.8829,25.6,23.0286,21,57.5714,0,0,61,1
2023-08-14 13:35:00,24.5933,23.8429,25.5455,23.1286,21.05,57.5,0,0,61,1
2023-08-14 15:15:00,23.9,23.64,24.68,23.1429,21.3875,56.4444,0,0,60,1
2023-08-14 15:20:00,23.6,23.6279,24.5429,22.875,21.375,56.5,0,0,60,1
2023-08-14 15:25:00,23.55,23.6157,24.4,22.9,21.1727,56,0,0,60,1
2023-08-14 15:30:00,23.5,23.6036,24.3667,22.8,21.1875,56.6,0,0,60,1
2023-08-14 15:35:00,23.3333,23.5914,24.1667,22.82,21.1833,56.5,0,0,60,1
2023-08-14 15:40:00,23.2722,23.5793,24.2,22.6667,21.0917,56.4,0,0,60,1
2023-08-14 15:45:00,23.2111,23.5671,24.2,22.4,20.71,56.5,0,0,60,1
2023-08-14 15:50:00,23.15,23.555,24.2,22.3,20.3636,56.25,0,0,60,1
2023-08-14 15:55:00,23.1462,23.5429,24.2,22.2,20.3727,56.5385,0,0,60,1
2023-08-14 16:00:00,23.15,23.55,24.2,22.1,20.3,56.5,0,0,60,1
2023-08-14 16:05:00,23.1,23.508,24,21.9,20.0857,56.5,0,0,60,1
2023-08-14 16:10:00,23.05,23.466,23.98,21.9,19.9,56.5,0,0,60,1
2023-08-14 16:15:00,22.9417,23.424,23.8429,21.7222,19.9,56.5,0,0,60,1
2023-08-14 16:20:00,22.8333,23.382,23.6667,21.6083,19.7385,56.4615,0,0,60,1
2023-08-14 16:25:00,22.6,23.34,23.7,21.55,19.6667,55.6364,0,0,60,1
2023-08-14 16:30:00,22.65,23.35,23.7,21.65,19.84,56.4444,0,0,60,1
2023-08-14 16:35:00,22.6667,23.35,23.7,21.96,20.15,56.5714,0,0,60,1
2023-08-14 16:40:00,22.6533,23.35,23.7444,22.24,20.6818,56.4667,0,0,60,1
2023-08-14 16:45:00,22.64,23.35,23.6,22.1783,20.6556,56.5455,0,0,60,1
2023-08-14 16:50:00,22.5333,23.3538,23.5,22.1167,20.62,56.5,0,0,60,1
2023-08-14 16:55:00,22.3333,23.3467,23.5,22.1333,20.6385,55.5714,0,0,60,1
2023-08-14 17:00:00,22.3104,23.35,23.2857,22.12,20.6,56.1818,0,0,60,1
2023-08-14 17:05:00,22.2875,23.35,23.4,22.1,20.6,56.4667,0,0,60,1
2023-08-14 17:10:00,22.2646,23.35,23.3722,22.1125,20.74,56.5,0,0,60,1
2023-08-14 18:40:00,21.6747,23.1455,22.78,22.38,21.2286,56.8,0,0,60,1
2023-08-14 18:45:00,21.6333,23.1335,22.8111,22.2,21.13,56.5,0,0,60,1
2023-08-14 18:50:00,21.65,23.1216,22.7667,22.3,21.2,56,0,0,60,1
2023-08-14 18:55:00,21.5917,23.1097,22.8,22.35,21.35,56.5556,0,0,61,1
2023-08-14 19:00:00,21.5333,23.0977,22.8,22.4417,21.475,56.3333,0,0,60,1
2023-08-14 19:05:00,21.4947,23.0858,22.64,22.5333,21.6,56.7,0,0,60,1
2023-08-14 19:10:00,21.456,23.0739,22.65,22.5714,21.85,57.5,0,0,61,1
2023-08-14 19:15:00,21.4173,23.0619,22.7,22.6667,21.9111,57.25,0,0,61,1
2023-08-14 19:20:00,21.3787,23.05,22.6,22.72,22.1,56.2,0,0,60,1
2023-08-14 19:25:00,21.34,23.0429,22.6,22.9,22.125,57,0,0,60,1
2023-08-14 19:30:00,21.2711,23.0529,22.6,23.1,22.5,56.4,0,0,60,1
2023-08-14 19:35:00,21.2022,23.0462,22.36,22.8667,22.5,56.5455,0,0,60,1
2023-08-14 19:40:00,21.1333,23.05,22.3,23.35,22.6333,56.5,0,0,60,1
2023-08-14 19:45:00,21.0867,23.05,22.4,23.1,22.7167,56.5,0,0,60,1
2023-08-14 19:50:00,21.04,23.05,22.1714,23.1273,22.77,57.375,0,0,60,1
2023-08-14 19:55:00,21,23.05,22.1625,23.1375,22.825,57,0,0,61,1
2023-08-14 20:00:00,20.96,23.05,22.2,23.1333,22.9,57.25,0,0,60,1
2023-08-14 22:40:00,19.9633,22.8444,21.25,22.775,22.4333,56.6667,0,0,60,1
2023-08-14 22:45:00,19.92,22.85,21.32,22.7444,22.3857,57.5556,0,0,61,1
2023-08-14 22:50:00,19.8767,22.8283,21.225,22.675,22.3571,56.3333,0,0,61,1
2023-08-14 22:55:00,19.8333,22.8067,21.04,22.6667,22.2364,57,0,0,61,1
2023-08-14 23:00:00,19.7667,22.785,21.125,22.65,22.1286,56.5,0,0,61,1
2023-08-14 23:05:00,19.7,22.7633,21.12,22.64,22.0875,56.5,0,0,60,1
2023-08-14 23:10:00,19.6333,22.7417,21.12,22.6875,22.1571,56.5,0,0,61,1
2023-08-14 23:15:00,19.5917,22.72,21.1,22.7,22.17,56.5,0,0,61,1
2023-08-14 23:20:00,19.55,22.6983,21.1,22.6455,22.075,57.5,0,0,61,1
2023-08-14 23:25:00,19.54,22.6767,21.1,22.72,22.1286,55.5556,0,0,61,1
2023-08-14 23:30:00,19.4987,22.655,21.1333,22.725,22.18,56.1667,0,0,60,1
2023-08-14 23:35:00,19.4573,22.6333,21.1,22.8,22.125,56.5,0,0,60,1
2023-08-14 23:40:00,19.416,22.65,20.7833,22.65,22.05,56.5,0,0,60,1
2023-08-14 23:45:00,19.3747,22.6292,20.7333,22.6333,22.25,55.5,0,0,60,1
2023-08-14 23:50:00,19.3333,22.6085,20.7667,22.55,22,56.5,0,0,60,1
2023-08-14 23:55:00,19.3,22.5877,20.7667,22.6222,21.94,57,0,0,60,1
2023-08-15 00:00:00,19.2667,22.5669,20.75,22.625,21.9375,56,0,0,60,1
2023-08-15 00:05:00,19.2333,22.5462,20.75,22.625,21.9,56.6,0,0,60,1
2023-08-15 00:10:00,19.2,22.5293,20.6,22.625,21.84,56.5,0,0,60,1
2023-08-15 00:15:00,19.1667,22.5125,20.4167,22.7,21.775,56,0,0,60,1
2023-08-15 00:20:00,19.1333,22.4957,20.475,22.7333,21.7571,57,0,0,60,1
2023-08-15 00:25:00,19.0889,22.4789,20.475,22.575,21.6667,56.3333,0,0,60,1
2023-08-15 00:30:00,19.0444,22.4621,20.2909,22.35,21.6077,56.6,0,0,61,1
2023-08-15 00:35:00,18.994,22.4453,20.42,22.39,21.6143,56,0,0,60,1
2023-08-15 00:40:00,18.9437,22.4285,20.4,22.3875,21.6,56.5,0,0,61,1
2023-08-15 00:45:00,18.8933,22.4117,20.4,22.4438,21.6,56.9091,0,0,61,1
2023-08-15 00:50:00,18.8429,22.3949,20.2667,22.5,21.7,57.5,0,0,60,1
2023-08-15 00:55:00,18.7943,22.3781,20.1667,22.45,21.5,57.1667,0,0,61,1
2023-08-15 01:00:00,18.7457,22.3613,20.2667,22.425,21.35,56.8333,0,0,60,1
2023-08-15 01:05:00,18.6971,22.3444,20.25,22.4,21.4429,56.5,0,0,61,1
2023-08-15 01:10:00,18.6486,22.35,20.22,22.4333,21.5,56.6667,0,0,61,1
2023-08-15 06:25:00,19.7,22.0556,21,22.2,22.17,57.5,0,0,61,1
2023-08-15 06:30:00,19.75,22.0674,21,22.1667,22.275,57.5,0,0,61,1
2023-08-15 06:35:00,19.8,22.0792,21.12,22.4,22.28,57.5,0,0,61,1
2023-08-15 06:40:00,19.85,22.091,21.12,22.55,22.2975,57.5385,0,0,61,1
2023-08-15 06:45:00,19.86,22.1028,21.12,22.35,22.315,57,0,0,61,1
2023-08-15 06:50:00,19.9,22.1146,21.1,22.35,22.3325,57.5455,0,0,61,1
2023-08-15 06:55:00,19.94,22.1264,20.98,22.35,22.35,57.4444,0,0,61,1
2023-08-15 07:00:00,19.98,22.1382,21,22.4,22.3964,58,0,0,61,1
2023-08-15 07:05:00,20.02,22.15,21.08,22.4,22.4429,57.5,0,0,61,1
2023-08-15 07:10:00,20.06,22.1545,21.225,22.4833,22.3857,57.5,0,0,61,1
2023-08-15 07:15:00,20.1,22.15,21.3,22.65,22.55,57,0,0,61,1
2023-08-15 07:20:00,20.12,22.2333,21.5667,22.7,22.64,56.5,0,0,61,1
2023-08-15 07:25:00,20.4,22.3167,21.6,22.6625,22.7,56.5,0,0,61,1
2023-08-15 07:30:00,20.525,22.4,21.8,22.625,23.125,57,0,0,61,1
2023-08-15 07:35:00,20.65,22.4833,22,22.6429,23.275,57.5,0,0,61,1
2023-08-15 07:40:00,20.775,22.5667,22.1,22.7333,23.36,56.75,0,0,61,1
2023-08-15 07:45:00,20.9,22.66,22.3,22.76,23.4143,56.5,0,0,61,1
2023-08-15 07:50:00,21.1,22.7633,22.4,22.7333,23.6,57.1667,0,0,61,1
2023-08-15 07:55:00,21.4,22.8667,22.6333,22.925,23.74,57,0,0,61,1
2023-08-15 08:00:00,21.5083,22.85,22.82,22.85,23.8667,57.3636,0,0,61,1
2023-08-15 08:05:00,21.6167,22.9222,22.8,22.9444,24.1143,57.4444,0,0,61,1
2023-08-15 08:10:00,21.9,22.9944,23.1,22.98,24.1556,57.6667,0,0,61,1
2023-08-15 08:15:00,22,23.0667,23.1143,23.075,24.44,57.4,0,0,61,1
2023-08-15 08:20:00,22.1,23.1667,23.2,23.175,24.3875,57.1667,0,0,61,1
2023-08-15 08:25:00,22.1667,23.2444,23.3333,23.1286,24.56,57.5714,0,0,61,1
2023-08-15 08:30:00,22.2833,23.3222,23.4222,23.15,24.5667,57.4,0,0,61,1
2023-08-15 08:35:00,22.4,23.4,23.5111,23.15,24.6571,57.3636,0,0,61,1
2023-08-15 08:40:00,22.6,23.4833,23.72,23.4,24.8714,57.4783,0,0,61,1
2023-08-15 08:45:00,22.7,23.5667,23.9,23.3571,25.0857,57.5714,0,0,61,1
2023-08-15 08:50:00,22.9,23.6111,24.1,23.35,25.3,56.625,0,0,61,1
2023-08-15 08:55:00,22.9778,23.6556,24.2,23.45,25.375,57.0667,0,0,61,1
2023-08-15 09:00:00,23.0556,23.7,24.2,23.55,25.4333,57.2833,0,0,61,1
2023-08-15 09:05:00,23.0926,23.75,24.2,23.55,25.36,57.5,0,0,60,1
2023-08-15 09:10:00,23.1296,23.8,24.2333,23.5556,25.4,57.35,0,0,61,1
2023-08-15 09:15:00,23.1667,23.85,24.4,23.6222,25.35,57.2,0,0,61,1
2023-08-15 09:20:00,23.4,23.9,24.5,23.725,25.7333,57.5,0,0,61,1
2023-08-15 09:25:00,23.4833,23.9533,24.5833,23.6714,25.6667,56.5,0,0,61,1
2023-08-15 09:30:00,23.5667,24.0067,24.7017,23.775,25.95,57.1111,0,0,62,1
2023-08-15 09:35:00,23.5867,24.06,24.82,23.9,25.925,57.3056,0,0,62,1
2023-08-15 09:40:00,23.6067,24.1078,24.7857,23.9333,25.9,57.5,0,0,62,1
2023-08-15 09:45:00,23.6267,24.1556,24.8,23.92,25.94,57.5,0,0,62,1
2023-08-15 09:50:00,23.6467,24.188,24.8333,23.84,25.8625,57.5,0,0,62,1
2023-08-15 09:55:00,23.6667,24.2204,25.0333,23.9143,26.1,57.5,0,0,62,1
2023-08-15 10:00:00,23.7667,24.2528,25,23.8667,26.06,57.5,0,0,61,1
2023-08-15 10:05:00,23.8667,24.2852,25.15,24,26.1889,57,0,0,61,1
2023-08-15 10:10:00,23.9311,24.3176,25.16,23.9167,26.1125,57.5,0,0,61,1
2023-08-15 10:15:00,23.9956,24.35,25.24,25.6556,25.6571,57.5,0,0,61,1
2023-08-15 10:20:00,24.06,24.3556,25.32,25.9833,25.7533,57.5,0,0,61,1
2023-08-15 10:25:00,24.16,24.35,25.4,26.1818,26.08,57.5,0,0,61,1
2023-08-15 10:30:00,24.24,24.3914,25.52,26.5667,26.32,56.8333,0,0,61,1
2023-08-15 10:35:00,24.32,24.4329,25.5,26.35,26.4,56.5,0,0,61,1
2023-08-15 10:40:00,24.4,24.4743,25.6667,26.525,26.4333,57.5,0,0,61,1
2023-08-15 10:45:00,24.6,24.5157,25.8556,26.68,26.6167,57.4118,0,0,61,1
2023-08-15 10:50:00,24.6667,24.5571,26,26.7364,26.67,57.4444,0,0,61,1
2023-08-15 10:55:00,24.6533,24.5804,25.8929,26.7,26.6333,57.5,0,0,61,1
2023-08-15 11:00:00,24.64,24.6036,25.7857,26.5833,26.55,57.5,0,0,60,1
2023-08-15 11:05:00,24.55,24.6268,25.7405,26.55,26.3333,57.5,0,0,61,1
2023-08-15 11:10:00,24.5444,24.65,25.6952,26.4429,26.1,57.5455,0,0,61,1
2023-08-15 11:15:00,24.4944,24.65,25.65,26.4167,26.15,57.4444,0,0,61,1
2023-08-15 11:20:00,24.4444,24.65,25.6429,26.3833,26.2125,57.5,0,0,61,1
2023-08-15 11:25:00,24.3944,24.63,25.5952,26.1857,26.1667,57.5,0,0,60,1
2023-08-15 11:30:00,24.3444,24.61,25.5476,26.1,25.82,57.5278,0,0,61,1
2023-08-15 11:35:00,24.363,24.59,25.5,25.8667,25.525,57.5556,0,0,61,1
2023-08-15 11:40:00,24.3815,24.57,25.5,25.4143,24.7889,57.4444,0,0,61,1
2023-08-15 11:45:00,24.4,24.55,25.66,24.9545,23.9375,57.5,0,0,61,1
2023-08-15 11:50:00,24.38,24.54,25.6522,24.55,23.3857,57.5,0,0,61,1
2023-08-15 11:55:00,24.36,24.4883,25.6444,24.3571,22.9667,57.5556,0,0,61,1
2023-08-15 12:00:00,24.34,24.4367,25.5,24.025,22.6,57,0,0,61,1
2023-08-15 12:05:00,24.3212,24.385,25.4,23.9375,22.3333,56.5,0,0,61,1
2023-08-15 12:10:00,24.3024,24.3333,25.5,23.8125,22.12,57.5,0,0,61,1
2023-08-15 12:15:00,24.2836,24.35,25.6,23.6333,21.85,57.5,0,0,61,1
2023-08-15 12:20:00,24.2648,24.3188,25.4857,23.65,21.9,56.4286,0,0,60,1
2023-08-15 12:25:00,24.2461,24.2875,25.6,23.22,21.5,56.5455,0,0,60,1
2023-08-15 12:30:00,24.2273,24.2563,25.4667,23.14,21.1222,56.5,0,0,60,1
2023-08-15 12:35:00,24.2085,24.225,25.425,23.1083,21.25,57.125,0,0,60,1
2023-08-15 12:40:00,24.1897,24.1938,25.3833,23.01,20.9733,56.5556,0,0,60,1
2023-08-15 12:45:00,24.1709,24.1625,25.3417,22.8,20.6,56.5,0,0,60,1
2023-08-15 12:50:00,24.1521,24.1313,25.3,22.7,20.6,56.5,0,0,60,1
2023-08-15 12:55:00,24.1333,24.1,25.2667,22.54,20.4111,56.5,0,0,60,1
2023-08-15 13:00:00,24.0881,24.05,25.15,22.6,20.4333,56.5,0,0,60,1
2023-08-15 13:05:00,24.0429,24,25.1333,22.6,20.35,56.4615,0,0,60,1
2023-08-15 13:10:00,23.9089,24.05,24.9667,22.75,20.425,56.5,0,0,60,1
2023-08-15 13:15:00,23.775,24.0278,24.6667,22.8333,20.96,56.5,0,0,60,1
2023-08-15 13:20:00,23.5333,24.0056,24.5143,22.8333,21.05,56.5556,0,0,60,1
2023-08-15 13:25:00,23.3,23.9833,24.4667,22.72,21,56.8333,0,0,60,1
2023-08-15 13:30:00,23.35,23.9611,24.2667,22.64,20.9286,56.4615,0,0,60,1
2023-08-15 13:35:00,23.14,23.9389,24.3333,22.6429,20.9364,56.5714,0,0,60,1
2023-08-15 13:40:00,23.04,23.9167,24.1385,22.6333,21,56.4,0,0,60,1
2023-08-15 13:45:00,22.96,23.8944,24.1,22.65,20.875,56.5556,0,0,60,1
2023-08-15 13:50:00,22.88,23.8722,24.05,22.5,21.05,56.5,0,0,60,1
2023-08-15 13:55:00,22.8,23.85,23.8,22.3667,20.72,56.8,0,0,60,1
2023-08-15 14:00:00,22.6333,23.8333,23.7333,22.4,20.7,56.5,0,0,60,1
2023-08-15 14:05:00,22.5333,23.85,23.6,22.3333,20.75,56.5,0,0,60,1
2023-08-15 14:10:00,22.4667,23.8167,23.5333,22.2125,20.725,56.5,0,0,60,1
2023-08-15 14:15:00,22.4,23.7833,23.6,22.2,20.6875,56.6,0,0,60,1
2023-08-15 14:20:00,22.3333,23.75,23.6,22.1,20.6273,56.4444,0,0,60,1
2023-08-15 14:25:00,22.225,23.7167,23.4,21.9667,20.55,56.6667,0,0,61,1
2023-08-15 14:30:00,22.1167,23.6833,23.2,21.9333,20.3286,56.5,0,0,60,1
2023-08-15 14:35:00,21.8333,23.65,23.0667,21.7,20.35,56.25,0,0,60,1
2023-08-15 14:40:00,21.7367,23.6333,22.9667,21.6429,20.4,56,0,0,60,1
2023-08-15 14:45:00,21.64,23.6244,22.9167,21.6667,20.325,56.5556,0,0,60,1
2023-08-15 14:50:00,21.57,23.6156,22.8714,21.5833,20.1333,56.5,0,0,61,1
2023-08-15 14:55:00,21.5,23.6067,22.9,21.64,20.2,56.4,0,0,60,1
2023-08-15 15:00:00,21.55,23.5978,22.9667,21.6143,20.3,56.5455,0,0,60,1
2023-08-15 15:05:00,21.551,23.5889,22.95,21.7286,20.55,56.5,0,0,60,1
2023-08-15 15:10:00,21.552,23.58,22.95,21.7286,20.35,57.5,0,0,60,1
2023-08-15 15:15:00,21.5531,23.5711,22.7,21.65,20.35,56,0,0,61,1
2023-08-15 15:20:00,21.5541,23.5622,22.8,21.6667,20.25,57,0,0,61,1
2023-08-15 15:25:00,21.5551,23.5533,22.9,21.3833,19.7143,56.5,0,0,61,1
2023-08-15 15:30:00,21.5561,23.5444,22.9,21.475,19.7167,56.4545,0,0,60,1
2023-08-15 15:35:00,21.5571,23.55,22.9,21.1,19.4,56.5,0,0,61,1
2023-08-15 15:40:00,21.6286,23.5204,22.95,21.0333,19.3333,56.5455,0,0,60,1
2023-08-15 15:45:00,21.7,23.4908,23.1,21.025,19.1857,56.5,0,0,60,1
2023-08-15 15:50:00,21.7214,23.4612,23.1,21.1,19.2444,56,0,0,61,1
2023-08-15 15:55:00,21.7429,23.4316,23.1,21.1,19.2333,56.5,0,0,61,1
2023-08-15 16:00:00,21.7643,23.402,23.2,21.0667,19.3,56.5333,0,0,61,1
2023-08-15 16:05:00,21.7857,23.3724,23.1,21.2167,19.3667,56.4,0,0,61,1
2023-08-15 16:10:00,21.8071,23.3429,23.1,21.6,19.9875,56.5,0,0,61,1
2023-08-15 16:15:00,21.8286,23.3529,23.2,21.7222,20.1429,56.5714,0,0,60,1
2023-08-15 16:20:00,21.85,23.3333,23.2,21.6182,20.1286,57,0,0,61,1
2023-08-15 16:25:00,21.8067,23.3417,23.1,21.7,20.0667,55.9,0,0,61,1
2023-08-15 16:30:00,21.7633,23.35,23.1,21.5833,20.15,56.5,0,0,60,1
2023-08-15 16:35:00,21.72,23.35,23.1,21.6636,20.2125,56.5,0,0,61,1
2023-08-15 16:40:00,21.6767,23.35,23.1,21.6,20.125,56.4286,0,0,60,1
2023-08-15 16:45:00,21.6333,23.3292,22.9,21.7111,20.32,56.4643,0,0,60,1
2023-08-15 16:50:00,21.5833,23.3083,22.85,21.6,20.3333,56.5,0,0,60,1
2023-08-15 16:55:00,21.5333,23.2875,22.85,21.675,20.45,56.5714,0,0,61,1
2023-08-15 17:00:00,21.5119,23.2667,22.725,21.67,20.45,55.5,0,0,60,1
2023-08-15 17:05:00,21.4904,23.2458,22.66,21.6286,20.4333,55.75,0,0,60,1
2023-08-15 17:10:00,21.4689,23.225,22.7333,21.85,20.4167,56.5,0,0,60,1
2023-08-15 17:15:00,21.4474,23.2042,22.7,21.6667,20.3667,56.3333,0,0,60,1
2023-08-15 17:20:00,21.4259,23.1833,22.7,21.7333,20.6333,55.5,0,0,60,1
2023-08-15 17:25:00,21.4044,23.1625,22.7,21.8,20.5286,56.375,0,0,60,1
2023-08-15 17:30:00,21.383,23.1417,22.7,21.65,20.5,56.5556,0,0,61,1
2023-08-15 17:35:00,21.3615,23.1208,22.7,21.8,20.625,56,0,0,60,1
2023-08-15 17:40:00,21.34,23.1,22.7,21.9143,20.8,57,0,0,60,1
2023-08-15 17:45:00,21.3,23.1533,22.6,21.98,20.7556,56.5,0,0,61,1
2023-08-15 17:50:00,21.26,23.1455,22.6,21.9625,20.6333,56.5,0,0,60,1
2023-08-15 17:55:00,21.22,23.1264,22.6,21.95,20.7,56.5,0,0,61,1
2023-08-15 18:00:00,21.18,23.1073,22.3556,21.6714,20.6,57,0,0,60,1
2023-08-15 18:05:00,21.14,23.0882,22.45,21.66,20.475,57.5,0,0,61,1
2023-08-15 18:10:00,21.095,23.0691,22.45,21.6333,20.55,55.5,0,0,61,1
2023-08-15 18:15:00,21.05,23.05,22.3,21.7,20.66,56.2,0,0,61,1
2023-08-15 18:20:00,21,23.0455,22.225,21.74,20.8667,56.5,0,0,61,1
2023-08-15 23:20:00,19.6833,22.8471,21.14,22.75,22.4,56.5,0,0,60,1
2023-08-15 23:25:00,19.6444,22.85,21.1,22.7,22.3333,57.5714,0,0,61,1
2023-08-16 01:45:00,19.3667,22.54,20.7333,22.6333,22.1167,56.5455,0,0,61,1
2023-08-16 01:50:00,19.3972,22.55,20.7083,22.6,22.1,56.4,0,0,61,1
2023-08-16 05:00:00,19.7333,22.6333,21.1429,22.55,22.0333,21.6111,0,0,46,1
2023-08-16 05:05:00,19.8,22.54,20.8286,22.55,21.925,51.2941,0,0,62,1
2023-08-16 07:15:00,20.3861,22.5571,21.7,22.6667,22.8273,56.3333,0,0,60,1
2023-08-16 07:20:00,20.4056,22.55,21.7,22.95,22.9,56.5333,0,0,61,1
2023-08-16 07:25:00,20.425,22.5611,21.7,22.96,22.975,56.5167,0,0,61,1
2023-08-16 07:30:00,20.4444,22.5722,21.7,22.92,22.9167,56.5,0,0,61,1
2023-08-16 07:35:00,20.4639,22.5833,21.7333,22.9667,22.9,56,0,0,61,1
2023-08-16 07:40:00,20.4833,22.5944,21.6,22.8875,22.95,57,0,0,61,1
2023-08-16 07:45:00,20.5028,22.6056,21.725,22.8727,22.8778,56.5,0,0,61,1
2023-08-16 07:50:00,20.5222,22.6167,21.725,22.95,22.95,56.5,0,0,61,1
2023-08-16 07:55:00,20.5417,22.6278,21.7333,22.9,22.98,57.5,0,0,61,1
2023-08-16 08:00:00,20.5611,22.6389,21.7,22.85,22.9714,56.5,0,0,61,1
2023-08-16 08:05:00,20.5806,22.65,21.725,22.8455,22.85,56.5,0,0,61,1
2023-08-16 08:10:00,20.6,22.655,21.6833,22.9308,23.0429,56.5,0,0,61,1
2023-08-16 08:15:00,20.6667,22.66,21.9143,22.9667,23.0889,56.5,0,0,61,1
2023-08-16 08:20:00,20.9,22.7089,22.1333,22.9333,23.3333,56.5,0,0,61,1
2023-08-16 08:25:00,21.1,22.7578,22.3286,23.0167,23.4,56.4286,0,0,61,1
2023-08-16 08:30:00,21.2,22.8067,22.6,23.1,23.7375,57,0,0,61,1
2023-08-16 08:35:00,21.35,22.8556,22.7,23.1143,23.7273,56.4,0,0,61,1
2023-08-16 10:05:00,22,23.0667,23.4,23.36,24.3667,56.7143,0,0,60,1
2023-08-16 10:10:00,22.1667,23.1133,23.4667,23.48,24.6167,56.6667,0,0,61,1
2023-08-16 10:15:00,22.4,23.16,23.5333,23.6,24.65,56.4286,0,0,61,1
2023-08-16 10:20:00,22.65,23.2289,23.85,23.55,24.98,56.5,0,0,61,1
2023-08-16 10:25:00,22.85,23.2978,23.925,23.5571,25.1167,56.5,0,0,61,1
2023-08-16 10:30:00,22.9,23.3667,24,23.7,25.16,57.3333,0,0,61,1
2023-08-16 10:35:00,22.8914,23.4311,24.01,23.7167,25.1875,57.5385,0,0,61,1
2023-08-16 10:40:00,22.8829,23.4956,24.02,23.6545,25.15,56.5,0,0,61,1
2023-08-16 10:45:00,22.8743,23.56,24.04,23.7,25.3,56.5714,0,0,61,1
2023-08-16 10:50:00,22.8657,23.5719,24.06,23.95,25.45,56.5,0,0,61,1
2023-08-16 10:55:00,22.8571,23.5837,24,24,25.225,56.5,0,0,61,1
2023-08-16 11:00:00,22.8486,23.5956,23.8333,23.925,25.16,56.5,0,0,61,1
2023-08-16 11:05:00,22.84,23.6074,23.85,23.9458,25.0625,57,0,0,61,1
2023-08-16 11:10:00,22.86,23.6193,23.7182,23.9667,25.1333,57.5556,0,0,61,1
2023-08-16 11:15:00,22.88,23.6311,23.78,23.925,25.0571,56.9091,0,0,61,1
2023-08-16 11:20:00,22.9,23.643,23.9667,23.92,25.3,56.75,0,0,61,1
2023-08-16 11:25:00,22.9533,23.6548,24.1,23.8833,25.3,57.5,0,0,61,1
2023-08-16 11:30:00,23.0067,23.6667,24.2,23.9727,25.4714,57.5,0,0,60,1
2023-08-16 11:35:00,23.06,23.7067,24.2333,23.85,25.35,57.25,0,0,61,1
2023-08-16 11:40:00,23.2,23.7467,24.5,23.9333,25.625,57.6,0,0,61,1
2023-08-16 11:45:00,23.24,23.7867,24.4667,24.125,25.7143,56.9,0,0,60,1
2023-08-16 11:50:00,23.28,23.8267,24.4143,24.2,25.7,55.5,0,0,60,1
2023-08-16 11:55:00,23.32,23.8667,24.3909,24.1167,25.63,55.7143,0,0,60,1
2023-08-16 12:00:00,23.36,23.887,24.42,24.0883,25.55,55.8333,0,0,61,1
2023-08-16 12:05:00,23.4,23.9074,24.6,24.06,25.7,56.5,0,0,61,1
2023-08-16 12:10:00,23.6,23.9278,24.8,24.02,25.8667,56.2,0,0,60,1
2023-08-16 12:15:00,23.65,23.9481,24.8,24.06,25.84,55.5,0,0,60,1
2023-08-16 12:20:00,23.7,23.9685,25,24.1333,25.8667,55.5,0,0,60,1
2023-08-16 12:25:00,23.7533,23.9889,25,24.1333,25.9333,55.9231,0,0,60,1
2023-08-16 12:30:00,23.8067,24.0093,25,24.0778,26,56.4615,0,0,60,1
2023-08-16 12:35:00,23.86,24.0296,25.0778,24,26.025,56.8462,0,0,60,1
2023-08-16 12:40:00,23.8944,24.05,25.1556,25.66,25.5583,56.5,0,0,60,1
2023-08-16 12:45:00,23.9289,24.05,25.15,25.9167,25.8083,56.3333,0,0,60,1
2023-08-16 12:50:00,23.9633,24.05,25.1417,26.13,26.15,56.5556,0,0,60,1
2023-08-16 12:55:00,23.9978,24.05,25.1333,26.1222,26.1,56.4,0,0,60,1
2023-08-16 13:00:00,24.0322,24.05,25.1556,26.15,26.1333,57,0,0,60,1
2023-08-16 13:05:00,24.0667,24.05,25.15,26.1286,26.2,56.5,0,0,60,1
2023-08-16 13:10:00,24.0429,24.0556,25.15,26.1333,26.0667,56.5,0,0,60,1
2023-08-16 13:15:00,24.05,24.05,25.14,26.0833,26.1111,56,0,0,60,1
2023-08-16 13:20:00,23.925,24.05,25,26.1667,26.125,56.5714,0,0,60,1
2023-08-16 13:25:00,23.8,24.0429,24.8,25.925,25.925,56.5,0,0,60,1
2023-08-16 13:30:00,23.8167,24.0538,24.8,25.675,25.66,56.5,0,0,60,1
2023-08-16 13:35:00,23.8333,24.0444,24.82,25.85,25.775,56.4,0,0,60,1
2023-08-16 13:40:00,23.85,24.05,25.1,25.86,25.7,56.5556,0,0,60,1
2023-08-16 13:45:00,23.8667,24.0556,25.0667,25.98,25.8167,56.75,0,0,60,1
2023-08-16 13:50:00,24.1,24.05,25.3143,26.275,25.95,56.4444,0,0,60,1
2023-08-16 13:55:00,24.05,24.0485,25.28,26.05,25.9333,55.8333,0,0,60,1
2023-08-16 14:00:00,24.1,24.047,25.3,26.2167,26.1,56.5,0,0,60,1
2023-08-16 14:05:00,24.15,24.0455,25.3,26.1,25.9167,56.5,0,0,60,1
2023-08-16 14:10:00,24.2,24.0439,25.3,26.1,25.9,56.5,0,0,60,1
2023-08-16 14:15:00,24.15,24.0424,25.4,26.0875,25.9,56.5714,0,0,60,1
2023-08-16 14:20:00,24.14,24.0409,25.3,25.95,25.6857,56.5,0,0,60,1
2023-08-16 14:25:00,24.13,24.0394,25.3,25.7375,25.32,56.2727,0,0,60,1
2023-08-16 14:30:00,24.12,24.0379,25.5,25.3,24.7,55.6667,0,0,60,1
2023-08-16 14:35:00,24.11,24.0364,25.39,25.1333,24.2,56.5,0,0,60,1
2023-08-16 14:40:00,24.1,24.0348,25.28,24.775,23.84,56.5,0,0,60,1
2023-08-16 14:45:00,24,24.0333,25,24.45,23.4,57,0,0,60,1
2023-08-16 14:50:00,23.8,24.0011,25,24.125,23.1125,56.4615,0,0,60,1
2023-08-16 14:55:00,23.7667,23.9689,25,24.05,22.8333,56.625,0,0,60,1
2023-08-16 15:00:00,23.7333,23.9367,25,23.9125,22.7143,56.5,0,0,60,1
2023-08-16 15:05:00,23.7,23.9044,24.9,23.9,22.56,55.5,0,0,60,1
2023-08-16 15:10:00,23.6667,23.8722,24.8,23.55,22.45,56.2,0,0,60,1
2023-08-16 15:15:00,23.6333,23.84,24.6,23.5625,22.2,55.5455,0,0,60,1
2023-08-16 15:20:00,23.6,23.85,24.55,23.34,21.9778,55.5,0,0,60,1
2023-08-16 15:25:00,23.5667,23.8167,24.55,23.3,21.84,55.5,0,0,60,1
2023-08-16 15:30:00,23.5333,23.7833,24.5477,23.4875,21.9667,55.4,0,0,60,1
2023-08-16 15:35:00,23.5,23.75,24.5455,23.1333,21.6667,55.6,0,0,60,1
2023-08-16 15:40:00,23.4722,23.7167,24.4,23.2154,21.63,56.5714,0,0,60,1
2023-08-16 15:45:00,23.4444,23.6833,24.4,23.05,21.55,56,0,0,60,1
2023-08-16 15:50:00,23.4167,23.65,24.5667,23.1636,21.6143,56.3,0,0,60,1
2023-08-16 15:55:00,23.3889,23.6333,24.55,23.1286,21.625,55.8333,0,0,60,1
2023-08-16 16:00:00,23.3611,23.65,24.4333,23.15,21.625,55.5,0,0,60,1
2023-08-16 16:05:00,23.3333,23.65,24.2143,22.75,21.2889,56.5,0,0,60,1
2023-08-16 16:10:00,23.3387,23.6363,24.2,22.55,20.875,55.4667,0,0,60,1
2023-08-16 16:15:00,23.344,23.6225,24.2,22.4,20.65,55.5385,0,0,60,1
2023-08-16 16:20:00,23.3493,23.6088,24.5,22.425,20.34,55.5,0,0,60,1
2023-08-16 16:25:00,23.3547,23.595,24.4,22.45,20.4333,56.3333,0,0,60,1
2023-08-16 16:30:00,23.36,23.5813,24.3833,22.45,20.3,56.4167,0,0,60,1
2023-08-16 16:35:00,23.3333,23.5675,24.3667,22.2,20.325,56.5,0,0,60,1
2023-08-16 16:40:00,23.1,23.5538,24,21.9,20.125,55.5,0,0,60,1
2023-08-16 16:45:00,23,23.54,24,22,19.9875,55.3333,0,0,60,1
2023-08-16 16:50:00,23.0333,23.55,24,21.8,19.85,55.5,0,0,60,1
2023-08-16 16:55:00,23.0667,23.5222,24.1667,22.0778,20.35,55.5385,0,0,60,1
2023-08-16 17:00:00,23.0333,23.4944,24.2,22.5714,20.8833,55.8333,0,0,60,1
2023-08-16 17:05:00,23,23.4667,23.9,22.5,20.8833,55.5,0,0,60,1
2023-08-16 17:10:00,22.9167,23.4389,23.9333,22.4364,20.8375,55.5,0,0,60,1
2023-08-16 17:15:00,22.8333,23.4111,23.7667,22.25,20.6,56.5,0,0,60,1
2023-08-16 17:20:00,22.6,23.3833,23.56,22.1889,20.5889,55.5,0,0,60,1
2023-08-16 17:25:00,22.5833,23.3556,23.6667,22.3143,20.78,55.5,0,0,60,1
2023-08-16 17:30:00,22.5667,23.3278,23.7,22.3321,20.6636,56.5,0,0,60,1
2023-08-16 17:35:00,22.55,23.3,23.7,22.35,20.925,56.5455,0,0,60,1
2023-08-16 17:40:00,22.5333,23.3556,23.6,22.4667,20.8,55.6667,0,0,60,1
2023-08-16 17:45:00,22.4167,23.3,23.5,22.34,20.95,56,0,0,60,1
2023-08-16 17:50:00,22.3,23.2855,23.35,22.34,20.95,55.8333,0,0,60,1
2023-08-16 17:55:00,22.2333,23.2709,23.2,22.1125,20.7333,55.6667,0,0,60,1
2023-08-16 18:00:00,22.1667,23.2564,23.3,22.1143,20.77,55.4545,0,0,60,1
2023-08-16 18:05:00,22.1,23.2418,23.16,22.0833,20.7167,55.6667,0,0,60,1
2023-08-16 18:10:00,22.0714,23.2273,23.15,22.0889,20.8298,56.25,0,0,60,1
2023-08-16 18:15:00,22.0429,23.2127,23.2,22.1875,20.9429,55.4545,0,0,60,1
2023-08-16 18:20:00,22.001,23.1982,23.2,22.2,20.9308,55.6667,0,0,60,1
2023-08-16 18:25:00,21.959,23.1836,23.2,22.2545,21.025,56.5714,0,0,60,1
2023-08-16 18:30:00,21.9171,23.1691,23.1,22.2091,21.2,55.4545,0,0,60,1
2023-08-16 18:35:00,21.8752,23.1545,23.1,22.2111,21.1222,55.5,0,0,60,1
2023-08-16 18:40:00,21.8333,23.14,23.1,22.325,21.05,55.5556,0,0,60,1
2023-08-16 18:45:00,21.7864,23.15,23.1,22.4,21.15,55.4921,0,0,60,1
2023-08-16 18:50:00,21.7394,23.15,22.7857,22.1333,21.08,55.4286,0,0,60,1
2023-08-16 18:55:00,21.6924,23.1333,22.8167,22.1364,21,55.5714,0,0,60,1
2023-08-16 19:00:00,21.6455,23.1167,22.85,22.24,21.0833,55.5,0,0,60,1
2023-08-16 19:05:00,21.6113,23.1,22.8,22.0909,21.1,55.4,0,0,60,1
2023-08-16 19:10:00,21.5771,23.0833,22.8,22.1,21.2,56.3333,0,0,60,1
2023-08-16 19:15:00,21.5429,23.0667,22.8,22.1167,21.1556,56,0,0,60,1
2023-08-16 19:20:00,21.55,23.05,22.8,22.2714,21.2625,56,0,0,60,1
2023-08-16 19:25:00,21.5237,23.0462,22.66,22.45,21.2,55.7143,0,0,60,1
2023-08-16 19:30:00,21.4975,23.05,22.7,22.4,21.44,55.5714,0,0,60,1
2023-08-16 19:35:00,21.4713,23.05,22.7,22.4273,21.6,55.5,0,0,60,1
2023-08-17 00:05:00,20.0894,22.85,21.575,23.2,22.7833,55.5,0,0,60,1
2023-08-17 00:10:00,20.0333,22.8455,21.475,23.2,22.66,56.5,0,0,60,1
2023-08-17 00:15:00,19.9947,22.83,21.4667,23.1,22.62,55.5,0,0,60,1
2023-08-17 00:20:00,19.956,22.8145,21.225,23.1333,22.66,56.5,0,0,60,1
2023-08-17 00:25:00,19.9173,22.7991,21.225,23.1,22.4667,56.3333,0,0,60,1
2023-08-17 00:30:00,19.8787,22.7836,21.0111,23.4,22.5,56.4167,0,0,60,1
2023-08-17 00:35:00,19.84,22.7681,21.125,23,22.5667,56.5,0,0,60,1
2023-08-17 00:40:00,19.76,22.7527,21.14,22.9429,22.4,56.5556,0,0,60,1
2023-08-17 00:45:00,19.68,22.7372,21.0667,22.9,22.3,56.6111,0,0,60,1
2023-08-17 00:50:00,19.6,22.7218,21.1,22.9,22.1714,56.6667,0,0,60,1
2023-08-17 00:55:00,19.54,22.7063,21,22.95,22.1,56.4286,0,0,60,1
2023-08-17 01:00:00,19.48,22.6908,20.84,23.2,22.14,55.4286,0,0,60,1
2023-08-17 01:05:00,19.42,22.6754,20.84,22.88,22.0333,55.6,0,0,60,1
2023-08-17 01:10:00,19.36,22.6599,20.75,22.65,22.1,56,0,0,60,1
2023-08-17 01:15:00,19.3,22.6444,20.8,22.6778,21.8,55.5714,0,0,60,1
2023-08-17 01:20:00,19.2667,22.6246,20.7667,22.8,21.85,55.5,0,0,60,1
2023-08-17 01:25:00,19.2333,22.6048,20.75,22.7583,21.875,55.5,0,0,60,1
2023-08-17 01:30:00,19.2,22.5851,20.75,22.7167,21.9,56.5,0,0,60,1
2023-08-17 01:35:00,19.1667,22.5653,20.4,22.6583,21.85,55.4286,0,0,60,1
2023-08-17 01:40:00,19.1333,22.5455,20.475,22.6,21.78,55.5,0,0,60,1
2023-08-17 01:45:00,19.1,22.5286,20.475,22.5333,21.73,55.5714,0,0,60,1
2023-08-17 01:50:00,19,22.5117,20.3429,22.65,21.6,55.4545,0,0,60,1
2023-08-17 01:55:00,18.95,22.4948,20.4,22.55,21.6,55.6667,0,0,60,1
2023-08-17 02:00:00,18.9,22.4779,20.4,22.575,21.64,55.5,0,0,60,1
2023-08-17 02:05:00,18.85,22.461,20.4,22.6,21.65,56.5,0,0,60,1
2023-08-17 02:10:00,18.8,22.4442,20.18,22.65,21.525,55,0,0,60,1
2023-08-17 02:15:00,18.78,22.4273,20.2,22.35,21.3333,55.5714,0,0,60,1
2023-08-17 02:20:00,18.76,22.4104,20.1667,22.35,21.35,55.5,0,0,60,1
2023-08-17 02:25:00,18.74,22.3935,20.2,22.45,21.425,55.4444,0,0,60,1
2023-08-17 02:30:00,18.72,22.3766,20.05,22.375,21.475,55.5,0,0,60,1
2023-08-17 02:35:00,18.7,22.3597,20.18,22.3833,21.35,55.5,0,0,60,1
2023-08-17 05:00:00,18.6725,22.15,20.1,22.05,21.1333,56.3333,0,0,60,1
2023-08-17 05:05:00,18.71,22.1455,20.1333,22.0917,21.225,56.5,0,0,61,1
2023-08-17 05:10:00,18.7475,22.15,20.0286,22.1375,21.3143,56.1,0,0,61,1
2023-08-17 05:15:00,18.785,22.15,20.12,22.1444,21.3167,56.6,0,0,61,1
2023-08-17 05:20:00,18.8225,22.1545,20.2,22.05,21.375,56.4,0,0,61,1
2023-08-17 05:25:00,18.86,22.1462,20.1286,22.1,21.4,56.5455,0,0,61,1
2023-08-17 05:30:00,18.94,22.1545,20.3333,22.07,21.35,56.4615,0,0,61,1
2023-08-17 05:35:00,19.02,22.15,20.3429,22.1364,21.55,56.5,0,0,61,1
2023-08-17 07:55:00,19.6667,22.3571,21.12,22.4286,22.2333,56.5,0,0,60,1
2023-08-17 08:00:00,19.9,22.4067,21.0667,22.3909,22.35,56,0,0,61,1
2023-08-17 08:05:00,19.9533,22.4563,21.1857,22.4857,22.4667,56.5,0,0,60,1
2023-08-17 08:10:00,20.0067,22.506,21.6,22.5529,22.6,56.6,0,0,60,1
2023-08-17 08:15:00,20.06,22.5556,21.45,22.62,22.64,56.5,0,0,60,1
2023-08-17 08:20:00,20.1571,22.6078,21.375,22.6583,22.7417,56.5,0,0,61,1
2023-08-17 08:25:00,20.2248,22.66,21.7,22.5889,22.7167,56.5,0,0,60,1
2023-08-17 08:30:00,20.2924,22.7117,21.7,22.5778,22.7273,56.4286,0,0,60,1
2023-08-17 08:35:00,20.36,22.7633,21.85,22.675,22.9,56.5,0,0,60,1
2023-08-17 08:40:00,20.5667,22.815,22.1,22.65,23,55.5,0,0,60,1
2023-08-17 08:45:00,20.6667,22.8667,22.04,22.6556,23.075,55.5,0,0,60,1
2023-08-17 08:50:00,20.7667,22.915,22.3,22.7528,23.3333,56.1667,0,0,60,1
2023-08-17 08:55:00,20.8667,22.9633,22.2333,22.85,23.4,56.5,0,0,61,1
2023-08-17 09:00:00,21.0667,23.0117,22.4,22.8875,23.6,56,0,0,60,1
2023-08-17 09:05:00,21.1667,23.06,22.8,22.92,23.59,56.4667,0,0,60,1
2023-08-17 09:10:00,21.4,23.13,22.7,23.075,23.7286,56.5,0,0,60,1
2023-08-17 09:15:00,21.3867,23.2,22.6714,23.1667,23.9333,56.5,0,0,60,1
2023-08-17 09:20:00,21.3733,23.2833,22.7,23.02,23.8917,56.5,0,0,60,1
2023-08-17 09:25:00,21.36,23.3667,22.65,23.1,23.85,56.5,0,0,60,1
2023-08-17 09:30:00,21.3467,23.4044,22.7,23.1,23.85,56.5,0,0,61,1
2023-08-17 09:35:00,21.3333,23.4422,22.4667,23.2111,23.68,56.5278,0,0,60,1
2023-08-17 09:40:00,21.3417,23.48,22.36,23.2143,23.6,56.5556,0,0,61,1
2023-08-17 09:45:00,21.35,23.5178,22.7,23.275,23.7,57.5,0,0,61,1
2023-08-17 09:50:00,21.35,23.5556,22.7,23.3542,23.65,56,0,0,61,1
2023-08-17 09:55:00,21.3667,23.55,22.6,23.4333,23.58,56.5,0,0,61,1
2023-08-17 10:00:00,21.3833,23.5679,22.7,23.2,23.65,56.5,0,0,61,1
2023-08-17 10:05:00,21.4,23.5857,22.7,23.4,23.8,56.5,0,0,61,1
2023-08-17 10:10:00,21.4833,23.6036,22.8,23.4071,24.04,56.5,0,0,61,1
2023-08-17 10:15:00,21.5667,23.6214,22.8556,23.4143,24.0833,56.5,0,0,60,1
2023-08-17 10:20:00,21.7,23.6393,22.9143,23.2667,24.05,56.6,0,0,60,1
2023-08-17 10:25:00,21.9,23.6571,23.1667,23.425,24.225,56.4,0,0,60,1
2023-08-17 10:30:00,22.06,23.6857,23.3,23.4,24.3857,56.5,0,0,60,1
2023-08-17 10:35:00,22.1133,23.7143,23.2667,23.5,24.5262,56.5,0,0,60,1
2023-08-17 10:40:00,22.1667,23.7429,23.32,23.65,24.6667,56.5,0,0,60,1
2023-08-17 10:45:00,22.1583,23.7714,23.2667,23.675,24.5556,56.5,0,0,60,1
2023-08-17 10:50:00,22.15,23.8,23.3,23.4167,24.4667,57,0,0,60,1
2023-08-17 10:55:00,22.15,23.8286,23.3714,23.4667,24.4143,56.5,0,0,61,1
2023-08-17 11:00:00,22.15,23.8571,23.3429,24.025,24.26,55.6,0,0,61,1
2023-08-17 11:05:00,22.15,23.84,23.3,24.4,24.2375,56.5385,0,0,60,1
2023-08-17 11:10:00,22.15,23.85,23.3,24.3625,24.3,56.4444,0,0,61,1
2023-08-17 11:15:00,22.2333,23.8528,23.4,24.4875,24.4333,56.5,0,0,61,1
2023-08-17 11:20:00,22.3167,23.8556,23.5,24.5571,24.5,56.5556,0,0,61,1
2023-08-17 11:25:00,22.4,23.85,23.5667,24.7111,24.6333,56.5,0,0,61,1
2023-08-17 11:30:00,22.375,23.8492,23.7667,24.86,24.7,57.5556,0,0,61,1
2023-08-17 11:35:00,22.35,23.8484,23.56,24.6333,24.65,56.3333,0,0,61,1
2023-08-17 11:40:00,22.325,23.8476,23.5,24.6143,24.5833,56.5455,0,0,61,1
2023-08-17 11:45:00,22.3,23.8468,23.5,24.7667,24.6,56.5,0,0,60,1
2023-08-17 11:50:00,22.3167,23.846,23.4,24.5222,24.52,56.5,0,0,61,1
2023-08-17 11:55:00,22.3333,23.8452,23.35,24.55,24.45,56.5,0,0,61,1
2023-08-17 12:00:00,22.35,23.8444,23.3,24.3545,24.475,56.5,0,0,61,1
2023-08-17 12:05:00,22.3667,23.85,23.3,24.4778,24.3667,56.5,0,0,61,1
2023-08-17 12:10:00,22.3833,23.85,23.4,24.4125,24.3,56.4615,0,0,61,1
2023-08-17 12:15:00,22.4,23.85,23.5,24.5167,24.34,56.1667,0,0,61,1
2023-08-17 12:20:00,22.7333,23.8667,24,24.88,24.65,56.5556,0,0,61,1
2023-08-17 12:25:00,22.825,23.8637,24.2,25.05,24.6528,56.4286,0,0,60,1
2023-08-17 12:30:00,22.9167,23.8607,24.1,24.76,24.6556,56.5,0,0,60,1
2023-08-17 12:35:00,23.0083,23.8577,24.0714,24.42,23.875,56,0,0,60,1
2023-08-17 12:40:00,23.1,23.8548,24.2333,24,23.1583,55.5,0,0,61,1
2023-08-17 12:45:00,23.2,23.8518,24.4111,23.78,22.65,55.3333,0,0,60,1
2023-08-17 12:50:00,23.36,23.8488,24.55,23.7222,22.6125,56.4,0,0,60,1
2023-08-17 12:55:00,23.34,23.8458,24.3,23.6429,22.42,56.5333,0,0,60,1
2023-08-17 13:00:00,23.1,23.8429,24.1,23.34,22.15,56.6667,0,0,60,1
2023-08-17 13:05:00,23,23.85,23.9,23.07,21.7333,56,0,0,60,1
2023-08-17 13:10:00,22.968,23.8167,23.85,22.92,21.6273,56.6667,0,0,61,1
2023-08-17 13:15:00,22.936,23.7833,23.86,22.9143,21.625,56.3333,0,0,61,1
2023-08-17 13:20:00,22.904,23.75,24,22.9857,21.625,56.5,0,0,60,1
2023-08-17 13:25:00,22.872,23.7167,23.84,22.8333,21.34,55.5,0,0,60,1
2023-08-17 13:30:00,22.84,23.6833,23.85,22.8,21.4375,56.6667,0,0,60,1
2023-08-17 13:35:00,22.79,23.65,23.7222,22.6222,21.1833,56.4286,0,0,60,1
2023-08-17 13:40:00,22.74,23.6429,23.74,22.6714,21.1833,55.5,0,0,60,1
2023-08-17 15:05:00,23.15,23.54,23.9667,22.4,20.55,55.5,0,0,61,1
2023-08-17 17:40:00,21.4444,23.35,22.65,21.875,20.7125,55.5556,0,0,60,1
2023-08-17 17:45:00,21.3889,23.3462,22.8,21.74,20.5571,55.7037,0,0,60,1
2023-08-17 17:50:00,21.3333,23.35,22.65,21.46,20.225,55.8519,0,0,60,1
2023-08-17 17:55:00,21.2556,23.3214,22.4,21.4778,20.1556,56,0,0,60,1
2023-08-17 18:00:00,21.1778,23.2929,22.3875,21.4143,20.0556,55.7778,0,0,60,1
2023-08-17 18:05:00,21.1,23.2643,22.225,21.3,20.0714,55.5556,0,0,60,1
2023-08-17 18:10:00,21.04,23.2357,22.1571,21.1143,19.994,55.4615,0,0,60,1
2023-08-17 18:15:00,20.9367,23.2071,22.2,21.325,19.9167,55.5556,0,0,60,1
2023-08-17 18:20:00,20.8333,23.1786,22.2,21.1,19.875,55.5,0,0,60,1
2023-08-17 18:25:00,20.785,23.15,22.2,21.31,20.0357,56.5556,0,0,60,1
2023-08-17 18:30:00,20.7367,23.1,21.8909,21.18,20.0833,57.3636,0,0,61,1
2023-08-17 18:35:00,20.6883,23.05,21.9,21.3,20.25,56.5,0,0,61,1
2023-08-17 18:40:00,20.64,23.04,21.975,21.4182,20.45,56.5385,0,0,61,1
2023-08-17 20:40:00,19.3333,23.0667,20.7667,21.92,21.925,55.5,0,0,60,1
2023-08-17 20:45:00,19.275,23.1667,20.875,22.05,21.8778,55.5,0,0,60,1
2023-08-17 20:50:00,19.2167,23.1444,20.7667,22,21.7,55.5,0,0,60,1
2023-08-17 20:55:00,19.1583,23.1222,20.55,22.125,21.7444,55.5,0,0,60,1
2023-08-17 21:00:00,19.1,23.1,20.65,22.14,21.625,55.5,0,0,60,1
2023-08-17 21:05:00,19.0333,23.05,20.3,22.15,21.5333,56.5,0,0,60,1
2023-08-17 21:10:00,18.9556,23.0188,20.4,22.075,21.4,56.5,0,0,60,1
2023-08-17 21:15:00,18.8778,22.9875,20.42,22.15,21.4667,56.5,0,0,60,1
2023-08-17 21:20:00,18.8,22.9563,20.1727,22.1833,21.42,56.5,0,0,60,1
2023-08-17 21:25:00,18.775,22.925,20.1538,22.2,21.5,56.5714,0,0,60,1
2023-08-17 21:30:00,18.75,22.8938,20.3167,22.1286,21.3667,56,0,0,60,1
2023-08-17 21:35:00,18.725,22.8625,20.2,22.15,21.3167,55.8333,0,0,60,1
2023-08-17 21:40:00,18.7,22.8313,20.3,22.1429,21.2333,55.6667,0,0,60,1
2023-08-17 21:45:00,18.6333,22.8,20.0429,22.1167,21.1556,55.5,0,0,60,1
2023-08-17 21:50:00,18.5667,22.85,20.04,22.05,21.08,57,0,0,60,1
2023-08-17 21:55:00,18.5,22.8214,19.8692,22.06,21.0714,55.8571,0,0,60,1
2023-08-17 22:00:00,18.4467,22.7929,19.9833,22.04,21,55.5,0,0,60,1
2023-08-17 22:05:00,18.3933,22.7643,19.95,22.06,21.0143,56.5,0,0,60,1
2023-08-17 22:10:00,18.34,22.7357,19.7273,22,20.925,55.5,0,0,60,1
2023-08-17 22:15:00,18.305,22.7071,19.7444,22.1667,20.9167,55.5,0,0,60,1
2023-08-17 22:20:00,18.27,22.6786,19.85,22.05,20.9167,56,0,0,60,1
2023-08-17 22:25:00,18.235,22.65,19.75,21.8875,20.74,56.5,0,0,60,1
2023-08-17 22:30:00,18.2,22.6333,19.5583,21.9571,20.74,56.5,0,0,60,1
2023-08-17 22:35:00,18.1467,22.6022,19.5125,21.8556,20.6375,56.6,0,0,60,1
2023-08-17 22:40:00,18.0933,22.5711,19.575,21.9778,20.76,56.1429,0,0,60,1
2023-08-17 22:45:00,18.04,22.54,19.6833,21.85,20.6444,55.5,0,0,60,1
2023-08-17 22:50:00,18.0105,22.5204,19.6333,21.9,20.6818,55.5,0,0,60,1
2023-08-17 22:55:00,17.981,22.5009,19.6667,21.84,20.5889,55.4444,0,0,60,1
2023-08-17 23:00:00,17.9514,22.4813,19.3333,21.84,20.5875,56,0,0,60,1
2023-08-17 23:05:00,17.9219,22.4618,19.5,21.875,20.6167,55.4,0,0,60,1
2023-08-17 23:10:00,17.8924,22.4422,19.5167,21.8,20.4333,55.8571,0,0,60,1
2023-08-17 23:15:00,17.8629,22.4227,19.4,21.9667,20.4889,55.8333,0,0,60,1
2023-08-17 23:20:00,17.8333,22.4031,19.24,21.9333,20.4429,55.5,0,0,60,1
2023-08-17 23:25:00,17.85,22.3836,19.3571,22,20.4091,55.5,0,0,60,1
2023-08-17 23:30:00,17.8125,22.364,19.3,21.9,20.4,55.5,0,0,60,1
2023-08-17 23:35:00,17.775,22.3444,19.3333,21.725,20.3167,56,0,0,60,1
2023-08-17 23:40:00,17.7375,22.35,19.075,21.8,20.4125,56.4,0,0,60,1
2023-08-17 23:45:00,17.7,22.3533,19.1833,21.7143,20.2,56.5,0,0,60,1
2023-08-17 23:50:00,17.6214,22.3567,19.15,21.6333,20.1857,56.5714,0,0,60,1
2023-08-17 23:55:00,17.5429,22.36,19.0286,21.5889,20.2,56.4444,0,0,60,1
2023-08-18 00:00:00,17.5107,22.3633,18.8833,21.6,20.12,56.5,0,0,60,1
2023-08-18 00:05:00,17.4786,22.3667,18.9778,21.625,20.1625,55.3333,0,0,60,1
2023-08-18 00:10:00,17.4464,22.3429,18.9273,21.63,20.15,55.6667,0,0,60,1
2023-08-18 00:15:00,17.4143,22.3236,19.05,21.6,20.0286,56.5455,0,0,61,1
2023-08-18 00:20:00,17.3821,22.3043,19.0833,21.6556,20,57.5,0,0,61,1
2023-08-18 00:25:00,17.35,22.285,18.8875,21.6375,20.0778,56.95,0,0,61,1
2023-08-18 00:30:00,17.34,22.2657,18.6467,21.6333,19.9875,56.4,0,0,60,1
2023-08-18 00:35:00,17.3225,22.2464,18.74,21.58,19.92,56.5714,0,0,60,1
2023-08-18 00:40:00,17.305,22.2271,18.8286,21.5889,19.9091,56.4,0,0,60,1
2023-08-18 00:45:00,17.2875,22.2079,18.8571,21.6125,19.9444,56.5556,0,0,61,1
2023-08-18 00:50:00,17.27,22.1886,18.85,21.5889,19.9571,57.5,0,0,61,1
2023-08-18 00:55:00,17.2525,22.1693,18.8667,21.5,19.8333,57,0,0,61,1
2023-08-18 01:00:00,17.235,22.15,18.58,21.5833,19.81,57.3333,0,0,61,1
2023-08-18 01:05:00,17.2175,22.14,18.5833,21.6333,19.7818,56.3333,0,0,61,1
2023-08-18 01:10:00,17.2,22.122,18.64,21.48,19.6769,56.5714,0,0,61,1
2023-08-18 01:15:00,17.1625,22.104,18.75,21.35,19.7,56.5,0,0,61,1
2023-08-18 01:20:00,17.125,22.086,18.65,21.3,19.6222,56.5,0,0,61,1
2023-08-18 01:25:00,17.0875,22.068,18.6833,21.43,19.6857,56.5,0,0,61,1
2023-08-18 01:30:00,17.05,22.05,18.525,21.3667,19.625,56.5,0,0,61,1
2023-08-18 01:35:00,17.0429,22.0444,18.4545,21.38,19.6,56.5,0,0,61,1
2023-08-18 01:40:00,17.0188,22.0282,18.5,21.35,19.58,56.4286,0,0,60,1
2023-08-18 01:45:00,16.9946,22.012,18.5,21.35,19.5875,56.6667,0,0,61,1
2023-08-18 01:50:00,16.9705,21.9958,18.5667,21.3889,19.55,56.5,0,0,61,1
2023-08-18 01:55:00,16.9464,21.9796,18.5667,20.1786,19.9667,56.4615,0,0,61,1
2023-08-18 02:00:00,16.9223,21.9634,18.5143,19.7667,19.75,56.5,0,0,60,1
2023-08-18 02:05:00,16.8982,21.9472,18.3875,19.7286,19.64,56.5385,0,0,61,1
2023-08-18 02:10:00,16.8741,21.931,18.4571,19.6462,19.56,56.3333,0,0,61,1
2023-08-18 02:15:00,16.85,21.9148,18.27,19.6,19.5444,56.5,0,0,61,1
2023-08-18 02:20:00,16.8429,21.8986,18.175,19.6778,19.5286,57,0,0,60,1
2023-08-18 02:25:00,16.831,21.8824,18.2,19.5333,19.5125,56,0,0,61,1
2023-08-18 02:30:00,16.819,21.8662,18.2333,19.5667,19.45,56.5,0,0,61,1
2023-08-18 02:35:00,16.8071,21.85,18.3571,19.65,19.52,56.5385,0,0,60,1
2023-08-18 02:40:00,16.7952,21.85,18.2875,19.54,19.4,56.5,0,0,61,1
2023-08-18 02:45:00,16.7833,21.8455,18.3,19.6429,19.42,56.25,0,0,61,1
2023-08-18 02:50:00,16.7714,21.85,18.3571,19.5857,19.4444,56,0,0,61,1
2023-08-18 02:55:00,16.7595,21.8342,18.3333,19.6125,19.3818,56.5714,0,0,61,1
2023-08-18 03:00:00,16.7476,21.8184,18.3857,19.6429,19.48,56.5,0,0,60,1
2023-08-18 03:05:00,16.7357,21.8026,18.3833,19.7,19.5333,56.3333,0,0,61,1
2023-08-18 03:10:00,16.7238,21.7868,18.0778,19.7571,19.6167,56.5,0,0,60,1
2023-08-18 03:15:00,16.7119,21.7709,18,19.6,19.575,56.5,0,0,60,1
2023-08-18 03:20:00,16.7,21.7551,18.075,19.5667,19.4333,56.5714,0,0,60,1
2023-08-18 03:25:00,16.6686,21.7393,18.18,19.6875,19.475,56.5,0,0,61,1
2023-08-18 03:30:00,16.6371,21.7235,18.2333,19.6,19.4,57,0,0,61,1
2023-08-18 03:35:00,16.6057,21.7077,18.2333,19.55,19.3889,57,0,0,61,1
2023-08-18 03:40:00,16.5743,21.6919,18.1857,19.5091,19.3333,56.5,0,0,61,1
2023-08-18 03:45:00,16.5429,21.6761,18.1571,19.5125,19.4,56.5,0,0,61,1
2023-08-18 03:50:00,16.55,21.6603,18.1857,19.4154,19.4833,56.5,0,0,60,1
2023-08-18 03:55:00,16.5313,21.6444,18.2,19.4867,19.35,56.5,0,1,60,1
2023-08-18 04:00:00,16.5126,21.65,18.1167,19.52,19.46,56.5,0,3,60,1
2023-08-18 04:05:00,16.4939,21.6208,18.1667,19.4333,19.4,56.5,0,5,60,1
2023-08-18 04:10:00,16.4753,21.5917,18.26,19.4667,19.35,56.4615,0,8,60,1
2023-08-18 04:15:00,16.4566,21.5625,18.18,19.46,19.3667,56.5556,0,10,60,1
2023-08-18 04:20:00,16.4379,21.5333,18.14,19.475,19.35,56.4706,0,13,60,1
2023-08-18 04:25:00,16.4192,21.5556,18.4333,19.7625,19.75,56.3,0,17,60,1
2023-08-18 04:30:00,16.4005,21.55,19.02,20.825,20.3714,55.5,0,18,60,1
2023-08-18 04:35:00,16.3818,21.5833,19.11,20.9,20.8333,55.75,0,20,60,1
2023-08-18 04:40:00,16.3631,21.6167,19.2,21,20.9,55.7143,0,20,60,1
2023-08-18 04:45:00,16.3444,21.65,19,21.15,20.9182,55.7778,0,20,60,1
2023-08-18 04:50:00,16.3514,21.7,19,21.1,20.9,55.5,0,20,60,1
2023-08-18 04:55:00,16.3583,21.6918,18.9667,21.05,20.95,55.4545,0,20,60,1
2023-08-18 05:00:00,16.3653,21.6837,19.0714,21.05,20.9,55.6429,0,19,60,1
2023-08-18 05:05:00,16.3722,21.6755,19,21.2,20.9857,55.8571,0,18,60,1
2023-08-18 05:10:00,16.3792,21.6673,19.05,21.2,20.85,55.9,0,15,61,1
2023-08-18 05:15:00,16.3861,21.6592,19.2,21.2,20.9083,55.9,0,13,61,1
2023-08-18 05:20:00,16.3931,21.651,18.2,20.25,20.2556,56.6667,0,10,61,1
2023-08-18 05:25:00,16.4,21.6429,18.1333,19.5667,19.5833,56.4286,0,9,61,1
2023-08-18 05:30:00,16.4375,21.6101,18.0833,19.4778,19.35,56.5385,0,9,61,1
2023-08-18 05:35:00,16.475,21.5772,18.1667,19.44,19.45,56.5,0,9,60,1
2023-08-18 05:40:00,16.5125,21.5444,18.1833,19.4625,19.36,56.5,0,11,61,1
2023-08-18 05:45:00,16.55,21.5722,18.1667,19.7,19.4333,57,0,14,61,1
2023-08-18 05:50:00,16.6,21.6,19.03,20.5538,19.9818,56.1667,0,16,60,1
2023-08-18 05:55:00,16.65,21.55,19.3444,21.025,20.7333,55.7,0,17,60,1
2023-08-18 06:00:00,16.7,21.5852,19.36,21.1625,20.931,55.6429,0,17,60,1
2023-08-18 06:05:00,16.75,21.6204,19.5,21.3667,21.1286,55.6667,0,16,60,1
2023-08-18 06:10:00,16.8,21.6556,19.5,21.0833,21.15,55.8462,0,13,60,1
2023-08-18 06:15:00,16.85,21.6519,18.8778,20.8,20.925,56,0,11,60,1
2023-08-18 06:20:00,16.9,21.6481,18.5833,19.95,19.9333,55.5,0,8,61,1
2023-08-18 06:25:00,16.85,21.6444,18.5833,20.05,19.6,56.6,0,6,61,1
2023-08-18 06:30:00,16.9583,21.65,18.5625,20,19.7571,56.5,0,4,61,1
2023-08-18 06:35:00,17.0667,21.6504,18.6833,20.1,19.7625,56.4444,0,2,60,1
2023-08-18 06:40:00,17.1133,21.6508,18.64,20.2,19.85,56.6,0,2,61,1
2023-08-18 06:45:00,17.16,21.6511,18.7143,20.35,19.8833,56.3333,0,0,60,1
2023-08-18 06:50:00,17.2067,21.6515,18.8143,20.4,19.9667,56.5714,0,0,60,1
2023-08-18 06:55:00,17.2533,21.6519,18.85,20.5667,19.975,56,0,0,60,1
2023-08-18 07:00:00,17.3,21.6523,18.95,20.7,19.975,56.6,0,0,61,1
2023-08-18 07:05:00,17.4,21.6527,18.8625,20.9333,20.12,56.5,0,0,61,1
2023-08-18 07:10:00,17.5,21.653,18.9333,20.85,20.1333,56.4545,0,0,61,1
2023-08-18 07:15:00,17.6,21.6534,18.8364,20.8714,20.1667,56.6,0,0,61,1
2023-08-18 07:20:00,17.55,21.6538,19.1833,21.15,20.225,56.4286,0,0,61,1
2023-08-18 07:25:00,17.6333,21.6542,19.0714,21.05,20.2833,57.1667,0,0,61,1
2023-08-18 07:30:00,17.7167,21.6545,19.2,21.12,20.42,57.1667,0,0,60,1
2023-08-18 07:35:00,17.8,21.65,19.3143,21.1333,20.4,56.5556,0,0,61,1
2023-08-18 07:40:00,17.8667,21.6717,19.2889,21.12,20.4333,56.5,0,0,61,1
2023-08-18 07:45:00,17.9444,21.6933,19.4667,21.2143,20.6667,56.5,0,0,61,1
2023-08-18 07:50:00,18.0222,21.715,19.5857,21.48,20.75,56.5,0,0,61,1
2023-08-18 07:55:00,18.1,21.7367,19.5667,21.45,20.775,56.4545,0,0,60,1
2023-08-18 08:00:00,18.1625,21.7583,19.5167,21.4333,20.8,56.5556,0,0,61,1
2023-08-18 08:05:00,18.225,21.78,19.725,21.4667,20.9,56.1667,0,0,61,1
2023-08-18 08:10:00,18.2875,21.8017,19.775,21.4,20.85,56,0,0,60,1
2023-08-18 08:15:00,18.35,21.8233,19.9167,21.35,20.9333,56.5,0,0,60,1
2023-08-18 08:20:00,18.5667,21.845,20.0286,21.475,21.1333,56.4444,0,0,60,1
2023-08-18 08:25:00,18.6611,21.8667,20.2,21.55,21.2667,56.5,0,0,61,1
2023-08-18 08:30:00,18.7556,21.9048,20.3,21.7,21.6,56.5,0,0,60,1
2023-08-18 08:35:00,18.85,21.9429,20.4,21.5857,21.44,56.5455,0,0,61,1
2023-08-18 08:40:00,18.955,21.981,20.45,21.6333,21.35,56.1667,0,0,61,1
2023-08-18 08:45:00,19.06,22.019,20.475,21.65,21.6,56.1667,0,0,60,1
2023-08-18 08:50:00,19.2,22.0571,20.6,21.95,21.6111,56.4545,0,0,60,1
2023-08-18 08:55:00,19.2667,22.0905,20.6,21.85,21.6667,56.5556,0,0,60,1
2023-08-18 09:00:00,19.3333,22.1238,20.75,22,21.8667,56.4545,0,0,60,1
2023-08-18 09:05:00,19.4,22.1571,20.7667,21.95,22.025,56.5455,0,0,61,1
2023-08-18 09:10:00,19.4833,22.1825,20.73,21.85,22.05,56.5,0,0,61,1
2023-08-18 09:15:00,19.5667,22.2079,21.1,22,22.1333,56.1667,0,0,60,1
2023-08-18 09:20:00,19.66,22.2332,21.08,22.1,22.2222,55.5,0,0,60,1
2023-08-18 09:25:00,19.78,22.2586,21.1,22.075,22.4,55.5,0,0,60,1
2023-08-18 09:30:00,19.9,22.2839,21.2,22.1455,22.4111,55.5,0,0,60,1
2023-08-18 09:35:00,19.9833,22.3093,21.475,22.05,22.5,55.5,0,0,59,1
2023-08-18 09:40:00,20.0667,22.3346,21.3636,22.2375,22.5571,55.5,0,0,60,1
2023-08-18 09:45:00,20.1667,22.36,21.7,22.2857,22.7636,55.6667,0,0,60,1
2023-08-18 09:50:00,20.2833,22.35,21.7,22.38,22.7667,55.9231,0,0,60,1
2023-08-18 09:55:00,20.4,22.3741,21.7,22.45,22.9,55.7,0,0,60,1
2023-08-18 10:00:00,20.35,22.3981,21.7,22.425,22.9,55.6,0,0,60,1
2023-08-18 10:05:00,20.3759,22.4222,21.7,22.36,22.95,55.5,0,0,60,1
2023-08-18 10:10:00,20.4018,22.4463,21.7,22.4,23,55.5,0,0,60,1
2023-08-18 10:15:00,20.4277,22.4704,21.7,22.4,22.8333,56.5385,0,0,60,1
2023-08-18 10:20:00,20.4536,22.4944,21.7,22.3571,22.68,56.4444,0,0,60,1
2023-08-18 10:25:00,20.4795,22.5185,21.7,22.65,22.75,56.1,0,0,61,1
2023-08-18 10:30:00,20.5054,22.5426,21.7,22.55,22.8583,55.8,0,0,61,1
2023-08-18 10:35:00,20.5312,22.5667,21.8,22.7,22.9667,56.5,0,0,60,1
2023-08-18 10:40:00,20.5571,22.596,21.6625,22.55,22.9,56.4667,0,0,60,1
2023-08-18 10:45:00,20.6667,22.6253,22,22.5714,23,56.6,0,0,60,1
2023-08-18 10:50:00,20.65,22.6545,21.9667,22.55,23.0857,56.4444,0,0,60,1
2023-08-18 10:55:00,20.6333,22.6839,21.7667,22.5571,23.06,56.5,0,0,61,1
2023-08-18 11:00:00,20.5917,22.7132,21.7333,22.6333,22.9429,56.6,0,0,61,1
2023-08-18 11:05:00,20.55,22.7426,21.7,22.7,22.96,56,0,0,61,1
2023-08-18 11:10:00,20.55,22.7719,21.6571,22.675,22.85,56.5556,0,0,60,1
2023-08-18 11:15:00,20.7,22.8013,21.975,22.65,23.075,56.4545,0,0,61,1
2023-08-18 11:20:00,20.7667,22.8306,21.8364,22.8,23.12,56.5,0,0,61,1
2023-08-18 11:25:00,20.8333,22.86,22.2,22.7143,23.1571,55.4444,0,0,60,1
2023-08-18 11:30:00,20.9,22.9,22.225,23,23.3917,55.5,0,0,60,1
2023-08-18 11:35:00,21.1,22.94,22.4667,22.975,23.4792,55.5,0,0,60,1
2023-08-18 11:40:00,21.2,22.98,22.6,22.95,23.5667,55.6667,0,0,60,1
2023-08-18 11:45:00,21.3667,23.02,22.7,22.9,23.65,56,0,0,61,1
2023-08-18 11:50:00,21.65,23.06,22.88,22.85,23.8667,56.5,0,0,61,1
2023-08-18 11:55:00,21.755,23.1,23.1,23.1,24.1429,56.5,0,0,60,1
2023-08-18 12:00:00,21.86,23.05,23,23,24.2286,56.5,0,0,60,1
2023-08-18 12:05:00,21.8556,23.1083,23.1429,23.0667,24.15,56.1667,0,0,60,1
2023-08-18 12:10:00,21.8511,23.1667,23.16,23.125,24.5,55.4667,0,0,60,1
