timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-18 12:15:00,21.8467,23.1908,23.2,23.12,24.15,56.3333,0,0,60,1
2023-08-18 12:20:00,21.8422,23.215,23.2,23.2,24.2143,56.5,0,0,60,1
2023-08-18 12:25:00,21.8378,23.2392,23.2,23.1882,24.22,56.5455,0,0,60,1
2023-08-18 12:30:00,21.8333,23.2633,23.1,23.15,24.0429,56.4545,0,0,60,1
2023-08-18 12:35:00,21.9,23.2875,23.1,23.2857,24.1429,56,0,0,61,1
2023-08-18 12:40:00,21.85,23.3117,23.1,23.22,24.1286,56.5,0,0,60,1
2023-08-18 12:45:00,21.85,23.3358,23.1,23.36,24.1818,56.4286,0,0,60,1
2023-08-18 12:50:00,21.9583,23.36,23.1,23.37,24.1571,56.5714,0,0,60,1
2023-08-18 12:55:00,22.0667,23.35,23.2667,23.38,24.3,56.4545,0,0,60,1
2023-08-18 13:00:00,22.1667,23.475,23.3333,23.39,24.4,57,0,0,61,1
2023-08-18 13:05:00,22.1607,23.6,23.3067,23.4,24.56,57.5,0,0,62,1
2023-08-18 13:10:00,22.1548,23.7,23.28,23.4889,24.6667,58,0,0,62,1
2023-08-18 13:15:00,22.1488,23.65,23.3,23.4556,24.5,58.5,0,0,62,1
2023-08-18 13:20:00,22.1429,23.6,23.1333,23.35,24.3462,58.5,0,0,62,1
2023-08-18 13:25:00,22.0333,23.5667,23.2,23.5,24.36,58.5,0,0,62,1
2023-08-18 13:30:00,21.9867,23.5333,23.2,23.55,24.28,58.5,0,0,62,1
2023-08-18 13:35:00,21.94,23.5,23.2,23.3667,24.1,58.5,0,0,62,1
2023-08-18 13:40:00,21.8933,23.5063,23.2,23.7,24.1636,58.2262,0,0,62,1
2023-08-18 13:45:00,21.8467,23.5125,23.2,23.9,23.7889,57.9524,0,0,62,1
2023-08-18 13:50:00,21.8,23.5187,22.9667,23.9,23.85,57.6786,0,0,62,1
2023-08-18 13:55:00,21.55,23.525,22.7,23.98,23.7333,57.4048,0,0,62,1
2023-08-18 14:00:00,21.5833,23.5312,22.7,23.8,23.6833,57.131,0,0,61,1
2023-08-18 14:05:00,21.6167,23.5375,22.7,23.7833,23.66,56.8571,0,0,61,1
2023-08-18 14:10:00,21.65,23.5437,22.95,23.8571,23.75,56.5,0,0,60,1
2023-08-18 14:15:00,21.6167,23.55,23.1,23.9536,23.85,55.5,0,0,60,1
2023-08-18 14:20:00,21.5833,23.6,23.1,24.05,23.9455,55.5556,0,0,60,1
2023-08-18 14:25:00,21.55,23.5933,22.8143,23.925,23.9333,55.4444,0,0,60,1
2023-08-18 14:30:00,21.4667,23.5867,22.65,23.8857,23.8,55.5,0,0,60,1
2023-08-18 14:35:00,21.3833,23.58,22.7,23.8182,23.75,55.6,0,0,60,1
2023-08-18 14:40:00,21.3,23.5733,22.5143,23.7,23.76,55.4615,0,0,59,1
2023-08-18 14:45:00,21.1,23.5667,22.4667,23.5333,23.44,55.6,0,0,60,1
2023-08-18 14:50:00,21.0333,23.56,22.2667,23.5,23.4222,55.625,0,0,60,1
2023-08-18 14:55:00,21.05,23.5533,22.3,23.4182,23.4,56.3333,0,0,60,1
2023-08-18 15:00:00,21.0667,23.5467,22.54,23.5714,23.4143,56.5,0,0,60,1
2023-08-18 15:05:00,21,23.54,22.475,23.55,23.3556,56.4615,0,0,60,1
2023-08-18 15:10:00,20.9444,23.5333,22.3167,23.34,23.3286,55.5,0,0,60,1
2023-08-18 15:15:00,20.8889,23.55,22.2,23.4875,23.3833,56.6,0,0,60,1
2023-08-18 15:20:00,20.8333,23.527,22.2,23.28,23.25,56.7,0,0,60,1
2023-08-18 15:25:00,20.7667,23.504,22.2,23.3083,23.25,55.75,0,0,60,1
2023-08-18 15:30:00,20.7,23.481,21.9833,23.1625,23.02,56,0,0,60,1
2023-08-18 15:35:00,20.6333,23.4579,22.075,23.125,23,56.5,0,0,60,1
2023-08-18 15:40:00,20.5,23.4349,21.7667,23.0429,22.9333,56.5,0,0,60,1
2023-08-18 15:45:00,20.4333,23.4119,21.82,22.7375,22.64,56.1667,0,0,60,1
2023-08-18 15:50:00,20.3667,23.3889,21.82,22.5833,22.2333,56.5556,0,0,60,1
2023-08-18 15:55:00,20.3,23.3659,21.725,22.2667,21.8,56.5,0,0,60,1
2023-08-18 16:00:00,20.2167,23.3429,21.54,22.1444,21.7091,56.1,0,0,60,1
2023-08-18 16:05:00,20.1333,23.3214,21.4364,22.0667,21.5667,56.1111,0,0,60,1
2023-08-18 16:10:00,20.0889,23.3,21.575,21.9556,21.7167,56.4615,0,0,60,1
2023-08-18 16:15:00,20.0444,23.2786,21.575,22,21.5714,56.5,0,0,60,1
2023-08-18 17:50:00,19.84,23.05,21.0818,22.3333,22.2182,55.5,0,0,60,1
2023-08-18 17:55:00,19.8074,23.05,21,22.5,22.25,55.5,0,0,60,1
2023-08-18 18:00:00,19.7748,23.05,21.0667,22.25,22.2,55.4,0,0,60,1
2023-08-18 18:05:00,19.7422,23.05,21.1,22.275,22.22,55.5,0,0,60,1
2023-08-18 18:10:00,19.7096,23.0545,21.125,22.275,22.12,55.5,0,0,60,1
2023-08-18 18:15:00,19.677,23.0455,21.125,22.325,22.2,55.5,0,0,60,1
2023-08-18 21:30:00,18.2952,22.8429,19.72,22.08,20.95,55.5,0,0,60,1
2023-08-18 21:35:00,18.2762,22.8125,19.8833,21.9833,20.8571,55.5,0,0,60,1
2023-08-18 21:40:00,18.2571,22.7821,19.8,22.0182,20.86,55.3333,0,0,60,1
2023-08-18 21:45:00,18.2381,22.7518,19.8,22.04,20.7727,55.6,0,0,60,1
2023-08-18 21:50:00,18.219,22.7214,19.84,21.9,20.7583,55.4444,0,0,60,1
2023-08-18 21:55:00,18.2,22.6911,19.6875,21.9667,20.7818,55.5,0,0,60,1
2023-08-18 22:00:00,18.1611,22.6607,19.5917,21.9357,20.8231,55.5,0,0,60,1
2023-08-18 22:05:00,18.1222,22.6304,19.5909,21.9167,20.7091,55.5556,0,0,60,1
2023-08-18 22:10:00,18.0833,22.6,19.6833,21.8556,20.6333,55.4545,0,0,60,1
2023-08-18 22:15:00,18.0444,22.58,19.7333,21.9,20.6625,55.5,0,0,60,1
2023-08-18 23:30:00,17.8429,22.3,19.4,21.85,20.6333,57.6667,0,0,61,1
2023-08-18 23:35:00,17.85,22.35,19.3833,21.925,20.5833,57.3333,0,0,61,1
2023-08-18 23:40:00,17.8545,22.4,19.1667,21.9667,20.6333,56.5,0,0,61,1
2023-08-18 23:45:00,17.85,22.3815,19.3571,21.85,20.55,57,0,0,61,1
2023-08-18 23:50:00,17.85,22.363,19.1333,21.85,20.625,57.5,0,0,61,1
2023-08-18 23:55:00,17.85,22.3444,19.3571,21.9,20.5,57.5,0,0,61,1
2023-08-19 01:20:00,17.2923,22.1429,18.84,21.7286,20.06,56.4615,0,0,60,1
2023-08-19 01:25:00,17.2846,22.15,18.8,21.6857,20.0778,56.5385,0,0,61,1
2023-08-19 01:30:00,17.2769,22.1236,18.8,21.7714,20.0889,56.5,0,0,61,1
2023-08-19 01:35:00,17.2692,22.0972,18.85,21.6333,20,57,0,0,61,1
2023-08-19 01:40:00,17.2615,22.0708,18.85,21.7167,20.04,57,0,0,61,1
2023-08-19 01:45:00,17.2538,22.0444,18.7667,21.6429,19.9333,57,0,0,61,1
2023-08-19 01:50:00,17.2462,22.05,18.7,21.54,19.85,56.3333,0,0,61,1
2023-08-19 01:55:00,17.2385,22.033,18.5692,21.65,19.9833,56.6,0,0,61,1
2023-08-19 02:00:00,17.2308,22.0159,18.7429,21.55,19.92,56.5,0,0,61,1
2023-08-19 02:05:00,17.2231,21.9989,18.5333,21.6,19.95,56.5,0,0,60,1
2023-08-19 02:10:00,17.2154,21.9818,18.66,21.64,19.95,56.5,0,0,61,1
2023-08-19 02:15:00,17.2077,21.9648,18.6833,21.6867,19.8667,55.6,0,0,61,1
2023-08-19 02:20:00,17.2,21.9477,18.64,21.7333,19.9,56.1111,0,0,61,1
2023-08-19 02:25:00,17.1625,21.9307,18.49,21.55,19.7,56.5,0,0,61,1
2023-08-19 02:30:00,17.125,21.9136,18.47,21.625,19.7,56.4545,0,0,61,1
2023-08-19 02:35:00,17.0875,21.8966,18.4214,21.7,19.7667,56.5556,0,0,61,1
2023-08-19 02:40:00,17.05,21.8795,18.5375,21.7,19.775,57,0,0,61,1
2023-08-19 02:45:00,17.0462,21.8625,18.425,21.7,19.74,57.5,0,0,61,1
2023-08-19 02:50:00,17.0239,21.8455,18.5571,21.7,19.8,56,0,0,61,1
2023-08-19 02:55:00,17.0017,21.85,18.5571,21.7,19.725,56.6667,0,0,61,1
2023-08-19 03:00:00,16.9795,21.8341,18.55,20.8444,19.7625,56.5,0,0,61,1
2023-08-19 03:05:00,16.9573,21.8181,18.55,20.1333,20.2167,56.5,0,0,61,1
2023-08-19 03:10:00,16.935,21.8022,18.3875,19.95,20,56.4444,0,0,60,1
2023-08-19 03:15:00,16.9128,21.7863,18.31,19.8143,19.74,56.5714,0,0,61,1
2023-08-19 03:20:00,16.8906,21.7703,18.4286,19.8167,19.65,56.5,0,0,61,1
2023-08-19 03:25:00,16.8684,21.7544,18.1533,19.7286,19.6,55.5,0,0,61,1
2023-08-19 03:30:00,16.8462,21.7385,18.3,20.1,19.7,56.3333,0,0,60,1
2023-08-19 03:35:00,16.85,21.7225,18.3571,19.8111,19.68,56.5,0,0,60,1
2023-08-19 03:40:00,16.8,21.7066,18.3,19.7333,19.5667,56.5,0,0,60,1
2023-08-19 03:45:00,16.75,21.6907,18.44,19.7667,19.62,56.5,0,0,61,1
2023-08-19 03:50:00,16.7,21.6747,18.225,19.6778,19.5,56.6667,0,0,61,1
2023-08-19 03:55:00,16.65,21.6588,18.0538,19.6143,19.58,57.5,0,1,61,1
2023-08-19 04:00:00,16.6,21.6429,18.2167,19.6,19.4667,57.2308,0,4,61,1
2023-08-19 04:05:00,16.575,21.65,18.1667,19.5,19.36,56.5,0,6,61,1
2023-08-19 04:10:00,16.55,21.6511,18.12,19.62,19.5,56.5714,0,9,61,1
2023-08-19 04:15:00,16.5333,21.6522,18.125,19.5625,19.4125,56.4,0,12,61,1
2023-08-19 04:20:00,16.4967,21.6533,18.5,19.8091,19.6333,56.3333,0,16,60,1
2023-08-19 04:25:00,16.46,21.6544,19.22,20.8375,20.52,55.6154,0,18,60,1
2023-08-19 04:30:00,16.4233,21.6556,19.1889,20.9938,20.9,55.6923,0,21,61,1
2023-08-19 04:35:00,16.3867,21.65,19.2111,21.15,20.925,55.7,0,21,61,1
2023-08-19 04:40:00,16.35,21.7,19.18,21.1143,21.0667,55.9231,0,21,60,1
2023-08-19 04:45:00,16.3333,21.75,19.16,21.1321,20.9125,55.5455,0,21,60,1
2023-08-19 04:50:00,16.4556,21.8,19.2,21.15,20.9167,55.6667,0,21,61,1
2023-08-19 04:55:00,16.5778,21.85,19.1,21.075,20.9333,56.1667,0,21,61,1
2023-08-19 05:00:00,16.7,21.9,18.9294,20.7167,21.05,26.8261,0,0,52,1
2023-08-19 05:05:00,16.7,21.8,18.1667,19.875,20.0375,53.6154,0,0,62,1
2023-08-19 05:10:00,16.55,21.7167,18.12,19.55,19.4571,57.4444,0,0,61,1
2023-08-19 05:15:00,16.5333,21.6333,18.12,19.55,19.425,57.5,0,0,61,1
2023-08-19 05:20:00,16.5667,21.5833,18.2333,19.4667,19.5143,56.5,0,4,60,1
2023-08-19 05:25:00,16.6,21.5333,18.2143,19.6,19.425,57.3636,0,8,61,1
2023-08-19 05:30:00,16.6313,21.55,18.2143,19.6143,19.5333,56.5556,0,12,61,1
2023-08-19 05:35:00,16.6625,21.5528,18.6333,20.1273,19.8167,56.1667,0,17,60,1
2023-08-19 05:40:00,16.6938,21.5556,19.35,21,20.6,55.8333,0,20,60,1
2023-08-19 05:45:00,16.725,21.6028,19.35,21.2,20.85,55.5,0,23,60,1
2023-08-19 05:50:00,16.7563,21.65,19.52,21.2833,21.1,55.9,0,23,60,1
2023-08-19 05:55:00,16.7875,21.6667,19.5,21.3667,21.1714,56.1,0,23,61,1
2023-08-19 06:00:00,16.8188,21.6846,19.5,21.3857,21.15,55.875,0,23,60,1
2023-08-19 06:05:00,16.85,21.7026,19.7,21.3667,21.35,56,0,21,60,1
2023-08-19 06:10:00,16.9333,21.7205,19.7,21.6,21.5,55.5556,0,18,60,1
2023-08-19 06:15:00,17.0167,21.7385,19.7111,21.65,21.45,55.7222,0,16,60,1
2023-08-19 06:20:00,17.1,21.7564,19.4615,21.7,21.2286,56.2857,0,12,60,1
2023-08-19 06:25:00,17.25,21.7744,18.8111,21.5714,20.2167,56.6667,0,8,61,1
2023-08-19 06:30:00,17.4,21.7923,19.1667,21.5,20.1667,56.5714,0,5,60,1
2023-08-19 06:35:00,17.35,21.8103,19.26,21.6667,20.25,56.4286,0,2,60,1
2023-08-19 06:40:00,17.6,21.8282,19.175,21.625,20.3333,56.9,0,0,60,1
2023-08-19 06:45:00,17.725,21.8462,19.4,21.7,20.3667,57.5,0,0,61,1
2023-08-19 06:50:00,17.85,21.8641,19.3,21.65,20.64,57.6,0,0,60,1
2023-08-19 06:55:00,17.92,21.8821,19.4857,21.6375,20.6875,57.3333,0,0,60,1
2023-08-19 07:00:00,17.99,21.9,19.5,21.62,20.7,56.5,0,0,60,1
2023-08-19 07:05:00,18.06,21.9393,19.7333,21.6,20.8,56.5,0,0,60,1
2023-08-19 07:10:00,18.1567,21.9786,19.6333,21.725,20.92,56,0,0,60,1
2023-08-19 07:15:00,18.2533,22.0179,19.76,21.775,20.95,56.6,0,0,60,1
2023-08-19 07:20:00,18.35,22.0571,19.85,21.65,20.9333,56.5,0,0,60,1
2023-08-19 07:25:00,18.4583,22.1086,19.96,21.75,21.2,56.5,0,0,60,1
2023-08-19 07:30:00,18.5667,22.16,20.1,21.85,21.15,56,0,0,60,1
2023-08-19 07:35:00,18.5981,22.15,19.9833,21.95,21.25,56.5,0,0,61,1
2023-08-19 09:05:00,19.3167,22.35,20.7667,22.2333,21.9625,55.8571,0,0,60,1
2023-08-19 09:10:00,19.4,22.3545,20.925,22.34,22.125,55.8333,0,0,60,1
2023-08-19 09:15:00,19.5667,22.35,21.08,22.4,22.2,56.5,0,0,60,1
2023-08-19 09:20:00,19.6571,22.3861,21.0571,22.425,22.38,55.4286,0,0,60,1
2023-08-19 09:25:00,19.7586,22.4222,21.025,22.5,22.4,55.6,0,0,61,1
2023-08-19 09:30:00,19.86,22.4583,21.2333,22.425,22.325,56.25,0,0,60,1
2023-08-19 09:35:00,19.9325,22.4944,21.2333,22.4364,22.4214,55.5,0,0,60,1
2023-08-19 09:40:00,20.005,22.5306,21.1833,22.3545,22.5,56.5714,0,0,61,1
2023-08-19 09:45:00,20.0775,22.5667,21.4,22.4773,22.5667,56,0,0,60,1
2023-08-19 09:50:00,20.15,22.6333,21.5667,22.6,22.6333,56.5556,0,0,60,1
2023-08-19 09:55:00,20.4,22.7,21.6667,22.5667,22.8857,56.3333,0,0,60,1
2023-08-19 10:00:00,20.5667,22.7786,21.87,22.5714,23.0625,55.4545,0,0,60,1
2023-08-19 10:05:00,20.6667,22.8571,21.875,22.5643,23.06,56.25,0,0,60,1
2023-08-19 10:10:00,20.6952,22.85,22.1,22.75,23.2,55.5385,0,0,60,1
2023-08-19 10:15:00,20.7238,22.85,22.1,22.7,23.25,56.25,0,0,60,1
2023-08-19 10:20:00,20.7524,22.85,22.1,22.75,23.15,56.5,0,0,60,1
2023-08-19 10:25:00,20.781,22.85,21.95,22.85,23.15,57,0,0,60,1
2023-08-19 10:30:00,20.8095,22.8687,21.95,22.9,23.3,56.5,0,0,60,1
2023-08-19 10:35:00,20.8381,22.8874,22.2,22.7667,23.2667,55.8333,0,0,60,1
2023-08-19 10:40:00,20.8667,22.9061,22.2,22.85,23.35,55.5,0,0,60,1
2023-08-19 10:45:00,20.9133,22.9247,22.1667,22.85,23.3667,55.5,0,0,60,1
2023-08-19 10:50:00,20.96,22.9434,22.35,22.9,23.7,55.5,0,0,60,1
2023-08-19 10:55:00,21.0067,22.9621,22.18,22.9125,23.5,55.7778,0,0,60,1
2023-08-19 11:00:00,21.0533,22.9808,22.2333,23.05,23.4333,56.5385,0,0,60,1
2023-08-19 11:05:00,21.1,22.9995,22.22,23.0656,23.36,56.1667,0,0,61,1
2023-08-19 11:10:00,21.2,23.0182,22.5333,23.0812,23.6333,56.3,0,0,60,1
2023-08-19 11:15:00,21.3667,23.0369,22.7,23.0969,23.7,56.3333,0,0,60,1
2023-08-19 11:20:00,21.4233,23.0556,22.8,23.1125,23.925,55.8333,0,0,60,1
2023-08-19 11:25:00,21.48,23.1028,22.85,23.0833,23.9143,56.3,0,0,60,1
2023-08-19 11:30:00,21.5367,23.15,22.6625,23.175,23.9,56.5,0,0,60,1
2023-08-19 11:35:00,21.5933,23.1545,22.7,23.05,23.85,57,0,0,61,1
2023-08-19 11:40:00,21.65,23.1871,22.8111,23.2,23.8667,55.6667,0,0,61,1
2023-08-19 11:45:00,21.7042,23.2197,22.9667,23.15,24.0833,56.5,0,0,60,1
2023-08-19 11:50:00,21.7583,23.2523,22.9,23.24,24.15,56.5,0,0,60,1
2023-08-19 11:55:00,21.8125,23.2848,22.95,23.15,24.05,56.5,0,0,60,1
2023-08-19 12:00:00,21.8667,23.3174,23.1,23.3,24.1,55.5,0,0,61,1
2023-08-19 12:05:00,21.9583,23.35,23.1667,23.45,24.3125,56.5,0,0,60,1
2023-08-19 12:10:00,22.05,23.4,23.1667,23.5,24.4,56.5556,0,0,61,1
2023-08-19 13:45:00,21.3667,23.5667,22.6,23.3833,23.65,57.5,0,0,61,1
2023-08-19 13:50:00,21.3778,23.6083,22.7,23.4143,23.7667,57.3333,0,0,62,1
2023-08-19 13:55:00,21.3889,23.65,22.7,23.3667,23.75,57.1667,0,0,62,1
2023-08-19 14:00:00,21.4,23.65,22.725,23.35,23.65,57,0,0,62,1
2023-08-19 14:05:00,21.3333,23.64,22.7333,23.35,23.5,57.5,0,0,61,1
2023-08-19 14:10:00,21.3444,23.63,22.7,23.3125,23.6,56.4286,0,0,60,1
2023-08-19 14:15:00,21.3556,23.62,22.7,23.275,23.675,56,0,0,60,1
2023-08-19 14:20:00,21.3667,23.61,22.7,23.32,23.64,56.5,0,0,60,1
2023-08-19 14:25:00,21.35,23.6,22.7,23.5833,23.6143,56.75,0,0,60,1
2023-08-19 14:30:00,21.35,23.59,22.7,23.625,23.55,57,0,0,61,1
2023-08-19 14:35:00,21.35,23.58,22.7,23.8375,23.7125,55.5714,0,0,61,1
2023-08-19 14:40:00,21.35,23.57,22.7,23.65,23.6,55.8667,0,0,60,1
2023-08-19 14:45:00,21.35,23.56,22.7,23.66,23.625,56.4,0,0,60,1
2023-08-19 14:50:00,21.3741,23.55,22.7,23.7,23.55,55.7143,0,0,60,1
2023-08-19 14:55:00,21.3981,23.5455,22.7,23.8143,23.82,55.5,0,0,60,1
2023-08-19 15:00:00,21.4222,23.55,22.7333,23.7444,23.675,55.5,0,0,60,1
2023-08-19 15:05:00,21.4463,23.55,22.6571,23.88,23.7833,55.5,0,0,60,1
2023-08-19 15:10:00,21.4704,23.55,22.725,23.8556,23.7,55.5,0,0,60,1
2023-08-19 15:15:00,21.4944,23.5556,22.65,23.775,23.6286,55.5,0,0,60,1
2023-08-19 15:20:00,21.5185,23.55,22.8,23.8333,23.7111,55.5385,0,0,60,1
2023-08-19 15:25:00,21.5426,23.55,23,24,23.86,55.8,0,0,60,1
2023-08-19 16:50:00,21.2667,23.5333,22.7,21.6818,20.4778,55.5,0,0,60,1
2023-08-19 16:55:00,21.2,23.4833,22.4167,21.6154,20.4333,55.5,0,0,60,1
2023-08-19 17:00:00,21.1333,23.4333,22.45,21.6,20.35,55.5,0,0,60,1
2023-08-19 17:05:00,21.05,23.3833,22.35,21.4,20.225,55.5,0,0,60,1
2023-08-19 17:10:00,21,23.3333,22.475,21.5333,20.5,56.5,0,0,60,1
2023-08-19 17:15:00,20.9444,23.35,22.4,21.4571,20.15,56,0,0,60,1
2023-08-19 17:20:00,20.8889,23.315,22.2333,21.34,20.15,55.5385,0,0,60,1
2023-08-19 17:25:00,20.8333,23.28,22.1,21.4333,20.1429,55.5,0,0,60,1
2023-08-19 17:30:00,20.7556,23.245,22.04,21.25,20.14,55.4545,0,0,60,1
2023-08-19 17:35:00,20.6778,23.21,21.9375,21.16,20.1143,55.5556,0,0,60,1
2023-08-19 17:40:00,20.6,23.175,22.075,21.2,20.14,55.4444,0,0,60,1
2023-08-19 17:45:00,20.65,23.14,21.85,21.375,20.1333,55.5455,0,0,60,1
2023-08-19 17:50:00,20.5429,23.15,21.65,21.15,20.1333,55.5,0,0,60,1
2023-08-19 17:55:00,20.55,23.124,21.63,21.2625,20.2111,55.5,0,0,60,1
2023-08-19 18:00:00,20.5086,23.0981,21.725,21.3429,20.3286,55.5,0,0,60,1
2023-08-19 18:05:00,20.4671,23.0721,21.82,21.375,20.35,55.5,0,0,60,1
2023-08-19 18:10:00,20.4257,23.0462,21.725,21.35,20.35,55.5,0,0,60,1
2023-08-19 18:15:00,20.3843,23.05,21.725,21.5,20.5429,55.5,0,0,60,1
2023-08-19 18:20:00,20.3429,23.0308,21.7,21.425,20.64,55.3333,0,0,60,1
2023-08-19 18:25:00,20.2752,23.0115,21.7,21.3909,20.58,55.5714,0,0,60,1
2023-08-19 18:30:00,20.2076,22.9923,21.575,21.5556,20.7636,55.3333,0,0,60,1
2023-08-19 18:35:00,20.14,22.9731,21.4714,21.4556,20.71,56,0,0,60,1
2023-08-19 18:40:00,20.05,22.9538,21.54,21.4833,20.675,55.5,0,0,60,1
2023-08-19 18:45:00,20,22.9346,21.2182,21.4857,20.6222,55.5,0,0,60,1
2023-08-19 18:50:00,19.9583,22.9154,21.25,21.4429,20.5833,55.4615,0,0,60,1
2023-08-19 18:55:00,19.9167,22.8962,21.36,21.4167,20.625,55.7778,0,0,60,1
2023-08-19 19:00:00,19.875,22.8769,21.1,21.4,20.7333,55.5,0,0,60,1
2023-08-19 19:05:00,19.8333,22.8577,21,21.375,20.6167,55.5,0,0,60,1
2023-08-19 19:10:00,19.7167,22.8385,21.125,21.4857,20.7444,55.5,0,0,60,1
2023-08-19 19:15:00,19.6,22.8192,21.1,21.35,20.7847,55.5,0,0,60,1
2023-08-19 19:20:00,19.5722,22.8,21.1,21.4167,20.825,55.4444,0,0,60,1
2023-08-19 19:25:00,19.5444,22.85,21.1,21.5286,21,55.5556,0,0,60,1
2023-08-19 19:30:00,19.4741,22.8545,20.925,21.425,21.1,55.5278,0,0,60,1
2023-08-19 19:35:00,19.4037,22.8534,20.9,21.5,21.1286,55.5,0,0,60,1
2023-08-19 19:40:00,19.3333,22.8523,20.875,21.6333,21.2714,55.5,0,0,60,1
2023-08-19 19:45:00,19.2947,22.8511,20.7667,21.65,21.5,55.4667,0,0,60,1
2023-08-19 19:50:00,19.256,22.85,20.7667,21.6429,21.4143,55.5556,0,0,60,1
2023-08-19 19:55:00,19.2173,22.8444,20.55,21.6167,21.4375,55.8333,0,0,60,1
2023-08-19 20:00:00,19.1787,22.85,20.5286,21.575,21.4,55.5,0,0,60,1
2023-08-19 20:05:00,19.14,22.8667,20.6,21.7,21.375,55.5,0,0,60,1
2023-08-19 20:10:00,19.0867,22.8,20.475,21.5875,21.4333,55.5,0,0,60,1
2023-08-19 20:15:00,19.0333,22.8136,20.475,21.6083,21.5143,55.5,0,0,60,1
2023-08-19 20:20:00,19.05,22.8273,20.5,21.58,21.6167,56.5,0,0,60,1
2023-08-19 20:25:00,19.06,22.8409,20.5,21.64,21.6667,56.6667,0,0,61,1
2023-08-19 20:30:00,19.05,22.8545,20.5,21.66,21.6,56,0,0,61,1
2023-08-19 20:35:00,19.05,22.8883,20.66,21.67,21.66,57.6667,0,0,62,1
2023-08-19 20:40:00,19.05,22.9221,20.66,21.8154,21.6687,57.6389,0,0,62,1
2023-08-19 20:45:00,19.0477,22.9558,20.5,21.875,21.625,57.6111,0,0,62,1
2023-08-19 20:50:00,19.0455,22.9896,20.4667,21.8429,21.6385,57.5833,0,0,62,1
2023-08-19 20:55:00,19.05,23.0234,20.5,21.8667,21.5571,57.5556,0,0,62,1
2023-08-19 21:00:00,19,23.0571,20.3333,21.8571,21.54,57.5278,0,0,62,1
2023-08-19 21:05:00,18.95,23.1119,20.3,21.9462,21.5071,57.5,0,0,62,1
2023-08-19 21:10:00,18.9,23.1667,20.4,21.9286,21.4167,57.5,0,0,62,1
2023-08-19 21:15:00,18.85,23.05,20.4,21.9909,21.4389,57.4,0,0,62,1
2023-08-19 21:20:00,18.8455,22.9833,20.375,22.0556,21.4636,57.3,0,0,62,1
2023-08-20 00:40:00,18.67,22.35,19.975,22.2273,21.2833,55.4286,0,0,60,1
2023-08-20 00:45:00,18.655,22.35,20.1,22.15,21.2,55.5714,0,0,60,1
2023-08-20 00:50:00,18.64,22.3444,19.9833,22.225,21.15,55.5,0,0,60,1
2023-08-20 03:00:00,17.9753,22.1455,19.5167,21.9143,20.6,55.75,0,0,60,1
2023-08-20 03:05:00,17.956,22.15,19.5167,21.9273,20.6857,55.5,0,0,61,1
2023-08-20 03:10:00,17.9367,22.1333,19.46,21.85,20.625,56.0278,0,0,60,1
2023-08-20 03:15:00,17.9173,22.1167,19.5167,21.9333,20.6,56.5556,0,0,61,1
2023-08-20 03:20:00,17.898,22.1,19.3857,21.9,20.6,55.5,0,0,60,1
2023-08-20 03:25:00,17.8787,22.0833,19.2444,21.85,20.55,56,0,0,60,1
2023-08-20 03:30:00,17.8593,22.0667,19.3571,22,20.48,55.5,0,0,60,1
2023-08-20 03:35:00,17.84,22.05,19.225,21.925,20.45,55.3333,0,0,60,1
2023-08-20 03:40:00,17.842,22.0455,19.26,21.85,20.4,56,0,0,60,1
2023-08-20 07:40:00,18.4738,21.85,19.825,21.9,21.1,55.5,0,0,61,1
2023-08-20 07:45:00,18.5048,21.85,19.9667,22.1,21.3,55.5,0,0,61,1
2023-08-20 07:50:00,18.5357,21.85,19.94,22.0333,21.0833,55.5,0,0,61,1
2023-08-20 07:55:00,18.5667,21.85,19.8273,22.1,21.1333,55.5,0,0,61,1
2023-08-20 09:25:00,18.85,22.05,20.1,22.1,21.4125,55.5,0,0,60,1
2023-08-20 09:30:00,18.892,22.05,20.3,22.3,21.45,55.8333,0,0,60,1
2023-08-20 09:35:00,18.934,22.1028,20.4,22.2333,21.5,56.5,0,0,61,1
2023-08-20 09:40:00,18.976,22.1556,20.38,22.1667,21.5,56.25,0,0,60,1
2023-08-20 09:45:00,19.018,22.1542,20.2909,22.24,21.62,56,0,0,60,1
2023-08-20 09:50:00,19.06,22.1528,20.5,22.1667,21.66,55.5556,0,0,60,1
2023-08-20 09:55:00,19.13,22.1514,20.5,22.1333,21.62,55.5,0,0,60,1
2023-08-20 10:00:00,19.2,22.15,20.4125,22.3,21.7333,55.4444,0,0,60,1
2023-08-20 11:15:00,19.781,22.3667,21.1,22.4,22.375,55.5,0,0,60,1
2023-08-20 11:20:00,19.8095,22.35,21.1,22.6167,22.4,56,0,0,60,1
2023-08-20 12:30:00,20.06,22.55,21.4,22.69,22.75,56.25,0,0,60,1
2023-08-20 12:35:00,20.0533,22.5556,21.3455,22.6667,22.65,56.5,0,0,60,1
2023-08-20 12:40:00,20.0467,22.565,21.3636,22.65,22.74,56.5,0,0,60,1
2023-08-20 12:45:00,20.04,22.5744,21.4,22.925,22.7714,55.6667,0,0,60,1
2023-08-20 12:50:00,20.0333,22.5839,21.475,22.9167,22.54,55.5,0,0,61,1
2023-08-20 12:55:00,20.0444,22.5933,21.475,22.9083,22.55,55.5,0,0,61,1
2023-08-20 13:00:00,20.0556,22.6028,21.35,22.9,22.55,56,0,0,60,1
2023-08-20 13:05:00,20.0667,22.6122,21.45,22.7667,22.55,56.5,0,0,60,1
2023-08-20 13:10:00,20.1083,22.6217,21.54,22.95,22.6875,56.6,0,0,60,1
2023-08-20 13:15:00,20.15,22.6311,21.7,22.9,22.65,56.5,0,0,60,1
2023-08-20 13:20:00,20.15,22.6406,21.3556,22.85,22.65,56.3333,0,0,60,1
2023-08-20 13:25:00,20.1533,22.65,21.37,22.95,22.85,55.5,0,0,61,1
2023-08-20 13:30:00,20.1567,22.6667,21.4714,22.95,22.6667,56.5,0,0,61,1
2023-08-20 13:35:00,20.16,22.7311,21.6,22.95,22.65,56.5,0,0,61,1
2023-08-20 13:40:00,20.156,22.7956,21.7,22.95,22.6667,56.5455,0,0,60,1
2023-08-20 13:45:00,20.152,22.86,21.7333,22.8,22.65,56.4286,0,0,60,1
2023-08-20 13:50:00,20.148,22.8527,21.7333,22.85,22.85,56.6,0,0,60,1
2023-08-20 13:55:00,20.144,22.8455,21.575,22.85,22.65,55.6923,0,0,60,1
2023-08-20 14:00:00,20.14,22.85,21.4444,22.9,22.7833,55.5,0,0,60,1
2023-08-20 15:20:00,19.47,22.6333,20.7833,22.7231,22.1556,55.8333,0,0,61,1
2023-08-20 15:25:00,19.44,22.6571,20.7714,22.66,22.05,56.1667,0,0,61,1
2023-08-20 15:30:00,19.41,22.65,20.9,22.7167,22.075,56.5,0,0,61,1
2023-08-20 15:35:00,19.38,22.64,20.875,22.6833,22.025,56.5556,0,0,61,1
2023-08-20 15:40:00,19.35,22.6292,20.7667,22.65,21.975,55.5,0,0,61,1
2023-08-20 15:45:00,19.34,22.6185,20.7667,22.63,21.975,55.5,0,0,61,1
2023-08-20 20:00:00,18.85,22.3545,20.2111,22.35,21.55,55.5,0,0,61,1
2023-08-20 20:05:00,18.85,22.3462,20.4,22.5,21.625,55.4,0,0,61,1
2023-08-20 20:10:00,18.8444,22.35,20.2222,22.5,21.6,55.5556,0,0,61,1
2023-08-21 05:00:00,19.2333,22.1,20.475,22.475,21.6167,27.0952,0,0,46,1
2023-08-21 05:05:00,19.3,22.1,20.15,22.5,21.52,50.2857,0,0,62,1
2023-08-21 05:10:00,19.14,22.075,20.18,22.4,21.525,57.4286,0,0,61,1
2023-08-21 05:15:00,19.05,22.05,20.4,22.45,21.45,55.6667,0,0,61,1
2023-08-21 05:20:00,19.05,22.0462,20.3286,22.5,21.6,55.4286,0,0,60,1
2023-08-21 07:00:00,19.2,22.05,20.6,22.475,21.95,55.5,0,0,61,1
2023-08-21 07:05:00,19.4,22.1,20.925,22.3,22.0333,55.4286,0,0,61,1
2023-08-21 07:10:00,19.65,22.1667,21.025,22.425,22.275,55.6,0,0,60,1
2023-08-21 07:15:00,19.9,22.225,21.225,22.36,22.5,55.55,0,0,60,1
2023-08-21 08:30:00,20.05,22.3667,21.2,22.67,22.5625,56.8333,0,0,61,1
2023-08-21 08:35:00,20.06,22.3896,21.42,22.65,22.575,57.5,0,0,61,1
2023-08-21 08:40:00,20.05,22.4125,21.475,22.64,22.5667,57.6667,0,0,61,1
2023-08-21 08:45:00,20.15,22.4354,21.4143,22.6667,22.625,57.3333,0,0,61,1
2023-08-21 08:50:00,20.1538,22.4583,21.35,22.65,22.5833,57.6,0,0,61,1
2023-08-21 08:55:00,20.2071,22.4812,21.7,22.8,22.7,57.5,0,0,61,1
2023-08-21 09:00:00,20.2603,22.5042,21.7,22.95,22.95,57.5,0,0,61,1
2023-08-21 09:05:00,20.3135,22.5271,21.7,22.975,22.925,57.4,0,0,61,1
2023-08-21 09:10:00,20.3667,22.55,21.7,23,22.9,56.5,0,0,61,1
2023-08-21 09:15:00,20.3611,22.5538,21.7333,22.9167,22.85,57,0,0,61,1
2023-08-21 09:20:00,20.3556,22.5708,21.7,22.8333,22.925,57.4,0,0,61,1
2023-08-21 09:25:00,20.35,22.5877,21.7,22.85,22.95,57,0,0,61,1
2023-08-21 09:30:00,20.35,22.6047,21.725,22.94,23,55.5714,0,0,60,1
2023-08-21 09:35:00,20.42,22.6217,21.8,22.85,22.86,55.75,0,0,61,1
2023-08-21 09:40:00,20.49,22.6386,21.65,22.9,23.15,56,0,0,61,1
2023-08-21 09:45:00,20.56,22.6556,21.85,22.85,23.05,55.5,0,0,61,1
2023-08-21 09:50:00,20.5333,22.65,21.65,23,23.25,56.5,0,0,60,1
2023-08-21 09:55:00,20.5389,22.65,21.7,23.1,23,55.4444,0,0,60,1
2023-08-21 10:00:00,20.5444,22.6778,21.7333,23.125,22.9625,55.5455,0,0,60,1
2023-08-21 10:05:00,20.55,22.7056,21.72,23,22.95,55.5,0,0,61,1
2023-08-21 10:10:00,20.5667,22.7333,21.7,23.15,23.0667,56.5333,0,0,61,1
2023-08-21 10:15:00,20.65,22.7611,21.95,23.16,23.125,57,0,0,61,1
2023-08-21 10:20:00,20.6667,22.7889,22.0333,23.075,23.14,55.8333,0,0,61,1
2023-08-21 10:25:00,20.7833,22.8167,22.2,23.1,23.2833,56.5714,0,0,61,1
2023-08-21 10:30:00,20.9,22.8444,22.22,23.15,23.4091,56.5,0,0,61,1
2023-08-21 10:35:00,21.0667,22.8722,22.3167,23.1,23.6667,56,0,0,61,1
2023-08-21 10:40:00,21.1167,22.9,22.4,23.1429,23.675,57.0909,0,0,61,1
2023-08-21 11:50:00,22.1417,23.05,23.4,23.6,24.4681,56.4615,0,0,61,1
2023-08-21 11:55:00,22.1333,23.0556,23.1714,23.6167,24.525,56.5,0,0,61,1
2023-08-21 12:00:00,22,23.065,23.0667,23.525,24.2286,56.5455,0,0,61,1
2023-08-21 12:05:00,21.8,23.0744,22.8,23.5875,24.0857,56.5,0,0,61,1
2023-08-21 12:10:00,21.72,23.0839,22.72,23.65,23.95,57,0,0,61,1
2023-08-21 12:15:00,21.64,23.0933,22.64,23.55,23.8,57.5,0,0,61,1
2023-08-21 12:20:00,21.6667,23.1028,23,23.6,23.9,56.8889,0,0,61,1
2023-08-21 12:25:00,21.7667,23.1122,23.2667,23.65,24.1,56.5714,0,0,61,1
2023-08-21 12:30:00,21.8667,23.1217,23.1429,23.7,24.3,56.4545,0,0,60,1
2023-08-21 12:35:00,22.06,23.1311,23.3,23.5778,24.3889,56.5051,0,0,61,1
2023-08-21 12:40:00,22.2,23.1406,23.3,23.6139,24.4319,56.5556,0,0,61,1
2023-08-21 12:45:00,22.15,23.15,23.3,23.65,24.475,56.5,0,0,61,1
2023-08-21 12:50:00,22.1,23.1667,23.14,23.5455,24.3857,57.5,0,0,61,1
2023-08-21 12:55:00,22.0833,23.225,23.1143,23.55,24.35,56,0,0,61,1
2023-08-21 13:00:00,22.0667,23.2833,23.2,23.6364,24.4,57.4286,0,0,61,1
2023-08-21 13:05:00,22.05,23.3417,23.2,23.5636,24.2,57.6,0,0,62,1
2023-08-21 13:10:00,22.05,23.4,23.14,23.5727,24.5,59.3077,0,0,62,1
2023-08-21 13:15:00,22.125,23.4786,23.1333,23.5909,24.4857,59.5,0,0,62,1
2023-08-21 13:20:00,22.2,23.5571,23.32,23.6375,24.4,59.5,0,0,61,1
2023-08-21 13:25:00,22.3,23.5552,23.41,23.6778,24.6143,59.5,0,0,62,1
2023-08-21 13:30:00,22.4,23.5532,23.5,23.7833,24.8,58,0,0,62,1
2023-08-21 13:35:00,22.4833,23.5513,23.5667,23.8222,24.8,58.5455,0,0,62,1
2023-08-21 13:40:00,22.5667,23.5494,23.5556,23.8611,25,58.4286,0,0,62,1
2023-08-21 13:45:00,22.5583,23.5474,23.7,23.9,24.9,58.5,0,0,61,1
2023-08-21 13:50:00,22.55,23.5455,23.5,23.925,24.9,58.1333,0,0,61,1
2023-08-21 13:55:00,22.5833,23.5571,23.72,23.9667,25,57.7667,0,0,61,1
2023-08-21 14:00:00,22.7,23.5462,23.85,23.85,25.02,57.4,0,0,61,1
2023-08-21 14:05:00,22.688,23.55,23.85,24.05,25.1,55.5,0,0,60,1
2023-08-21 14:10:00,22.676,23.55,23.74,23.9286,25.05,56.2,0,0,60,1
2023-08-21 14:15:00,22.664,23.55,23.73,23.85,25,56.5714,0,0,61,1
2023-08-21 14:20:00,22.652,23.6,23.7,23.9286,24.9667,56.4444,0,0,61,1
2023-08-21 15:40:00,22.0583,23.5429,23.2,24.3429,24.2625,56.25,0,0,60,1
2023-08-21 15:45:00,22.0667,23.55,23.2,24.4,24.26,56.5,0,0,60,1
2023-08-21 15:50:00,22.1333,23.55,23.3143,24.4125,24.45,56.5,0,0,60,1
2023-08-21 15:55:00,22.2,23.55,23.2857,24.36,24.4,57.3333,0,0,61,1
2023-08-21 16:00:00,22.14,23.55,23.3,24.4,24.35,57.5,0,0,60,1
2023-08-21 16:05:00,22.07,23.55,23.16,24.3556,24.4333,56.7,0,0,60,1
2023-08-21 17:40:00,21.6,23.2837,22.8385,22.6286,21.675,56.6,0,0,60,1
2023-08-21 17:45:00,21.57,23.2555,22.8,22.625,21.6125,56.5,0,0,60,1
2023-08-21 17:50:00,21.54,23.2273,22.8,22.4875,21.5833,56.5,0,0,60,1
2023-08-21 17:55:00,21.5006,23.1992,22.62,22.35,21.5857,56.4286,0,0,60,1
2023-08-21 18:00:00,21.4611,23.171,22.7,22.3667,21.5333,56.5,0,0,60,1
2023-08-21 18:05:00,21.4217,23.1429,22.7,22.42,21.5917,57,0,0,60,1
2023-08-21 18:10:00,21.3823,23.15,22.7,22.4333,21.65,56.4667,0,0,61,1
2023-08-21 18:15:00,21.3429,23.15,22.7,22.3333,21.5,56.5714,0,0,60,1
2023-08-21 18:20:00,21.2905,23.1267,22.6,22.4,21.4333,56.5,0,0,60,1
2023-08-21 18:25:00,21.2381,23.1033,22.375,22.38,21.58,56.1429,0,0,60,1
2023-08-21 18:30:00,21.1857,23.08,22.3556,22.24,21.35,55.5,0,0,60,1
2023-08-21 18:35:00,21.1333,23.0567,22.35,22.425,21.5667,55.5,0,0,60,1
2023-08-21 18:40:00,21,23.0333,22.35,22.2375,21.4333,56.5,0,0,60,1
2023-08-21 18:45:00,21.05,23.05,22.1167,22.1727,21.5,56.5,0,0,60,1
2023-08-21 20:40:00,20.0051,23.1,21.4667,22.5909,22.55,58,0,0,62,1
2023-08-21 20:45:00,19.991,23.2,21.4667,22.58,22.5375,58.5,0,0,62,1
2023-08-21 20:50:00,19.9769,23.1875,21.575,22.65,22.5615,58.5,0,0,62,1
2023-08-21 20:55:00,19.9628,23.175,21.54,22.6545,22.5714,58.5,0,0,62,1
2023-08-21 21:00:00,19.9487,23.1625,21.52,22.5818,22.5,58.5,0,0,62,1
2023-08-21 21:05:00,19.9346,23.15,21.45,22.6308,22.5,58.5,0,0,62,1
2023-08-21 21:10:00,19.9205,23.1467,21.2455,22.6636,22.5083,58.5,0,0,62,1
2023-08-21 21:15:00,19.9064,23.1667,21.225,22.6929,22.4556,58.5,0,0,62,1
2023-08-21 21:20:00,19.8923,23.1587,21.2077,22.65,22.4083,58.5,0,0,62,1
2023-08-21 21:25:00,19.8782,23.1508,21.2333,22.6333,22.3917,58.025,0,0,62,1
2023-08-21 21:30:00,19.8641,23.1429,21.2333,22.6333,22.35,57.55,0,0,62,1
2023-08-21 21:35:00,19.85,23.0333,21.1,22.6133,22.3,57.075,0,0,62,1
2023-08-21 21:40:00,19.8,23.05,21.1,22.7,22.3,56.6,0,0,60,1
2023-08-21 21:45:00,19.7467,23.0245,21,22.6571,22.2167,56.4615,0,0,60,1
2023-08-21 21:50:00,19.6933,22.999,21.18,22.625,22.2267,56.5,0,0,60,1
2023-08-21 21:55:00,19.64,22.9736,21.05,22.6182,22.1273,56.3846,0,0,60,1
2023-08-21 22:00:00,19.65,22.9481,21.125,22.6312,22.1056,55.5556,0,0,60,1
2023-08-21 22:05:00,19.595,22.9226,21.0667,22.5833,22.0375,56.5,0,0,60,1
2023-08-21 22:10:00,19.54,22.8971,21.0667,22.5933,22.0583,56.05,0,0,61,1
2023-08-21 22:15:00,19.5067,22.8716,20.98,22.6417,22.02,55.6,0,0,60,1
2023-08-21 22:20:00,19.4733,22.8462,20.7214,22.58,21.98,56,0,0,61,1
2023-08-21 22:25:00,19.44,22.8283,20.8429,22.5571,21.88,56.5,0,0,61,1
2023-08-21 22:30:00,19.4067,22.8105,20.9,22.55,21.925,57,0,0,61,1
2023-08-21 22:35:00,19.3733,22.7927,20.875,22.5333,21.8625,55.5,0,0,61,1
2023-08-21 22:40:00,19.34,22.7748,20.7667,22.56,21.8,56.5385,0,0,60,1
2023-08-21 22:45:00,19.3105,22.757,20.875,22.5556,21.8167,56.5,0,0,61,1
2023-08-21 22:50:00,19.281,22.7392,20.875,22.5875,21.8429,56.4615,0,0,60,1
2023-08-21 22:55:00,19.2514,22.7213,20.7667,22.48,21.6333,56.5455,0,0,60,1
2023-08-21 23:00:00,19.2219,22.7035,20.875,22.35,21.6833,56.7727,0,0,60,1
2023-08-21 23:05:00,19.1924,22.6857,20.7667,22.5444,21.7083,57,0,0,61,1
2023-08-21 23:10:00,19.1629,22.6678,20.5714,22.37,21.6333,56.4,0,0,60,1
2023-08-21 23:15:00,19.1333,22.65,20.44,22.3625,21.6143,56.5556,0,0,60,1
2023-08-21 23:20:00,19.0917,22.6333,20.5,22.4667,21.6,56.4286,0,0,60,1
2023-08-21 23:25:00,19.05,22.6167,20.4667,22.4,21.5636,55.5,0,0,60,1
2023-08-21 23:30:00,19.0333,22.6,20.3333,22.3778,21.6,55.5,0,0,61,1
2023-08-21 23:35:00,18.9947,22.5833,20.3,22.43,21.5125,56.5,0,0,60,1
2023-08-21 23:40:00,18.956,22.5667,20.36,22.4,21.4308,56.6667,0,0,61,1
2023-08-21 23:45:00,18.9173,22.55,20.4,22.3615,21.4091,55.5714,0,0,61,1
2023-08-21 23:50:00,18.8787,22.5429,20.38,22.3125,21.3556,56.3,0,0,61,1
2023-08-21 23:55:00,18.84,22.5437,20.2714,22.3125,21.3273,56.5556,0,0,61,1
2023-08-22 00:00:00,18.792,22.5444,20.1133,22.35,21.3444,56.1429,0,0,60,1
2023-08-22 00:05:00,18.744,22.5452,20.175,22.2875,21.35,56.5455,0,0,61,1
2023-08-22 00:10:00,18.696,22.546,20.3167,22.225,21.2429,56.5,0,0,60,1
2023-08-22 00:15:00,18.648,22.5468,20.1667,22.325,21.3083,56.5,0,0,61,1
2023-08-22 00:20:00,18.6,22.5476,20.0833,22.19,21.2273,55.5,0,0,60,1
2023-08-22 00:25:00,18.5944,22.5484,19.9692,22.2444,21.2444,56.4,0,0,61,1
2023-08-22 00:30:00,18.5889,22.5492,19.98,22.18,21.25,56.5455,0,0,61,1
2023-08-22 00:35:00,18.5833,22.55,19.9625,22.22,21.2071,56.3333,0,0,61,1
2023-08-22 00:40:00,18.5778,22.4986,20.0286,22.1556,21.1333,56.5385,0,0,60,1
2023-08-22 00:45:00,18.5722,22.4472,20.12,22.0929,21.1,56.4545,0,0,61,1
2023-08-22 00:50:00,18.5667,22.3958,20.075,22.1385,21.175,56.5,0,0,61,1
2023-08-22 00:55:00,18.5611,22.3444,20.02,22.1222,21.125,56.5,0,0,61,1
2023-08-22 01:00:00,18.5556,22.35,20.0667,22.1462,21.1071,55.4286,0,0,60,1
2023-08-22 02:45:00,17.9357,22.15,19.4833,21.9,20.5375,56.3333,0,0,61,1
2023-08-22 02:50:00,17.9071,22.1429,19.2417,21.84,20.4,56.5556,0,0,61,1
2023-08-22 02:55:00,17.8786,22.1155,19.1917,21.925,20.5167,56.4444,0,0,60,1
2023-08-22 03:00:00,17.85,22.0881,19.35,21.825,20.35,56.5,0,0,61,1
2023-08-22 03:05:00,17.84,22.0607,19.3,21.8,20.3429,56.6,0,0,61,1
2023-08-22 03:10:00,17.812,22.0333,19.25,21.9333,20.41,56.5,0,0,61,1
2023-08-22 03:15:00,17.784,22.05,19.0818,21.831,20.25,56.3333,0,0,61,1
2023-08-22 04:25:00,17.5512,21.8471,19.0167,21.95,20.3,56.5,0,0,60,1
2023-08-22 04:30:00,17.5517,21.85,18.96,21.9,20.34,56.5,0,0,61,1
2023-08-22 04:35:00,17.5521,21.85,18.96,21.9,20.25,56.5,0,0,61,1
2023-08-22 04:40:00,17.5525,21.85,19.0286,21.775,20.24,56.5333,0,0,61,1
2023-08-22 08:05:00,18.2682,21.85,19.6429,21.85,20.95,57,0,0,61,1
2023-08-22 08:10:00,18.2955,21.85,19.7333,21.9,20.95,57.5,0,0,61,1
2023-08-22 08:15:00,18.3227,21.85,19.7333,21.8833,20.92,57.5,0,0,61,1
2023-08-22 08:20:00,18.35,21.8667,19.6062,21.8857,21,56.6364,0,0,61,1
2023-08-22 08:25:00,18.42,21.85,19.8,21.8917,21.02,56.5556,0,0,61,1
2023-08-22 08:30:00,18.49,21.8722,19.9,21.85,21.02,56.5,0,0,61,1
2023-08-22 08:35:00,18.56,21.8944,19.7833,22.1,21.1778,56.6667,0,0,61,1
2023-08-22 08:40:00,18.6038,21.9167,20.1,22.1,21.1143,57,0,0,61,1
2023-08-22 08:45:00,18.6476,21.9389,20.0667,22.125,21.22,56.4,0,0,61,1
2023-08-22 08:50:00,18.6914,21.9611,19.9545,22,21.2167,56.8571,0,0,61,1
2023-08-22 08:55:00,18.7352,21.9833,19.9643,22.15,21.2571,57,0,0,61,1
2023-08-22 09:00:00,18.779,22.0056,20.18,22.1458,21.35,56,0,0,61,1
2023-08-22 09:05:00,18.8229,22.0278,20.16,22.1417,21.35,56.2143,0,0,61,1
2023-08-22 09:10:00,18.8667,22.05,20.3,22.1375,21.5,56.5,0,0,61,1
2023-08-22 09:15:00,18.9333,22.05,20.25,22.08,21.55,55.5,0,0,61,1
2023-08-22 09:20:00,19,22.05,20.38,22.1182,21.5375,55.875,0,0,61,1
2023-08-22 09:25:00,19.0667,22.0538,20.5,22.225,21.6273,56.25,0,0,61,1
2023-08-22 09:30:00,19.1083,22.0731,20.475,22.1625,21.65,55.8,0,0,61,1
2023-08-22 09:35:00,19.15,22.0923,20.5,22.1917,21.6182,56.3333,0,0,61,1
2023-08-22 09:40:00,19.16,22.1115,20.5667,22.275,21.74,56,0,0,61,1
2023-08-22 09:45:00,19.28,22.1308,20.75,22.3375,21.825,55.5,0,0,61,1
2023-08-22 09:50:00,19.4,22.15,20.94,22.4,22.0857,55.6,0,0,60,1
2023-08-22 09:55:00,19.65,22.1667,21.1,22.4125,22.1667,55.5,0,0,60,1
2023-08-22 10:00:00,19.9,22.1819,21.15,22.425,22.4286,56.3333,0,0,61,1
2023-08-22 10:05:00,19.9389,22.1972,21.1857,22.36,22.5143,55.5556,0,0,61,1
2023-08-22 10:10:00,19.9778,22.2125,21.225,22.4333,22.625,56,0,0,60,1
2023-08-22 10:15:00,20.0167,22.2278,21.15,22.5222,22.6125,56.5,0,0,60,1
2023-08-22 10:20:00,20.0556,22.2431,21.2,22.6111,22.6,55.8889,0,0,60,1
2023-08-22 10:25:00,20.0944,22.2583,21.3,22.7,22.7,55.7273,0,0,60,1
2023-08-22 10:30:00,20.1333,22.2736,21.4,22.55,22.6286,56.5,0,0,60,1
2023-08-22 10:35:00,20.2,22.2889,21.6,22.6,22.7667,56.6667,0,0,61,1
2023-08-22 10:40:00,20.35,22.3042,21.7,22.775,23,55.6667,0,0,60,1
2023-08-22 10:45:00,20.3571,22.3194,21.7,22.85,22.9,56,0,0,61,1
2023-08-22 10:50:00,20.4381,22.3347,21.6833,22.6875,22.8667,56.4545,0,0,61,1
2023-08-22 10:55:00,20.519,22.35,21.6857,22.8,23,56.3,0,0,60,1
2023-08-22 11:00:00,20.6,22.3571,21.8,22.9,23.0667,56,0,0,61,1
2023-08-22 11:05:00,20.625,22.3797,21.85,22.9,23.1,56.5714,0,0,60,1
2023-08-22 11:10:00,20.65,22.4022,21.85,22.8917,23.2,56.4545,0,0,60,1
2023-08-22 11:15:00,20.6583,22.4248,21.85,22.8833,23.0667,55.8889,0,0,61,1
2023-08-22 11:20:00,20.6667,22.4473,21.825,22.85,23,55.5,0,0,60,1
2023-08-22 11:25:00,20.6861,22.4698,21.9,22.8909,23.0667,56.2857,0,0,60,1
2023-08-22 11:30:00,20.7056,22.4924,21.95,22.9,23.15,55.9286,0,0,60,1
2023-08-22 11:35:00,20.725,22.5149,22.1,22.85,23.15,56.1,0,0,60,1
2023-08-22 11:40:00,20.7444,22.5375,22.1,22.925,23.2667,56.2727,0,0,60,1
2023-08-22 11:45:00,20.7639,22.56,22.1,23,23.14,56.5882,0,0,60,1
2023-08-22 11:50:00,20.7833,22.5839,21.95,23.075,23.2,56.3333,0,0,60,1
2023-08-22 11:55:00,20.8028,22.6078,21.8714,23.15,23.225,55.5556,0,0,60,1
2023-08-22 12:00:00,20.8222,22.6317,21.85,23.1,23.175,55.8,0,0,60,1
2023-08-22 12:05:00,20.8417,22.6556,21.94,23.1,23.175,55.75,0,0,60,1
2023-08-22 12:10:00,20.8611,22.65,21.9,23.1,23.12,55.5,0,0,60,1
2023-08-22 12:15:00,20.8806,22.681,22.2,23.1,23.2143,55.8333,0,0,60,1
2023-08-22 12:20:00,20.9,22.7119,22.22,23.12,23.4,56.0714,0,0,60,1
2023-08-22 12:25:00,21.0667,22.7429,22.325,23.1286,23.675,58,0,0,62,1
2023-08-22 12:30:00,21.0333,22.7738,22.35,23.35,23.6667,59.1667,0,0,61,1
2023-08-22 12:35:00,21,22.8048,22.35,23.1333,23.5,58.5,0,0,61,1
2023-08-22 12:40:00,21.0545,22.8357,22.35,23.24,23.65,58.5,0,0,61,1
2023-08-22 12:45:00,21.05,22.8667,22.3,23.19,23.6583,58.5,0,0,61,1
2023-08-22 12:50:00,21.1036,23.0083,22.44,23.3333,23.6667,57.5,0,0,61,1
2023-08-22 12:55:00,21.1571,23.15,22.6,23.35,23.72,57.7,0,0,62,1
2023-08-22 13:00:00,21.1452,23.35,22.6,23.4,23.6714,57.9,0,0,62,1
2023-08-22 13:05:00,21.1333,23.35,22.42,23.4125,23.55,58.1,0,0,62,1
2023-08-22 13:10:00,21.05,23.1333,22.35,23.425,23.55,58.3,0,0,62,1
2023-08-22 13:15:00,21.05,23.0894,22.35,23.4375,23.5,58.5,0,0,62,1
2023-08-22 13:20:00,21.05,23.0455,22.45,23.45,23.65,58.2,0,0,61,1
2023-08-22 13:25:00,21.05,23.0459,22.45,23.3875,23.55,56.3333,0,0,60,1
2023-08-22 13:30:00,21.05,23.0463,22.3,23.325,23.5333,56.5,0,0,60,1
2023-08-22 13:35:00,21.05,23.0467,22.2,23.45,23.55,56.5,0,0,60,1
2023-08-22 13:40:00,21.05,23.0471,22.3,23.4333,23.6,56.5333,0,0,60,1
2023-08-22 13:45:00,21.1,23.0475,22.35,23.4167,23.65,56.5,0,0,60,1
2023-08-22 13:50:00,21.15,23.0479,22.35,23.4,23.7,57.2857,0,0,60,1
2023-08-22 13:55:00,21.2,23.0483,22.44,23.3667,23.62,56.5,0,0,60,1
2023-08-22 14:00:00,21.2533,23.0488,22.7,23.3333,23.7143,56.3636,0,0,61,1
2023-08-22 14:05:00,21.3067,23.0492,22.7,23.425,23.8,56.75,0,0,61,1
2023-08-22 14:10:00,21.36,23.0496,22.7667,23.45,23.9,56.5,0,0,61,1
2023-08-22 14:15:00,21.3754,23.05,22.66,23.45,24.06,56.5,0,0,60,1
2023-08-22 14:20:00,21.3908,23.0529,22.8,23.35,23.85,56.625,0,0,60,1
2023-08-22 14:25:00,21.4062,23.0455,22.7,23.475,24.04,57,0,0,60,1
2023-08-22 14:30:00,21.4215,23.05,22.7,23.6,23.8,55.7692,0,0,60,1
2023-08-22 14:35:00,21.4369,23.05,22.7,23.6667,23.96,56.4667,0,0,60,1
2023-08-22 14:40:00,21.4523,23.05,22.66,23.5667,23.94,56.5,0,0,60,1
2023-08-22 14:45:00,21.4677,23.05,22.65,23.6,23.925,55.5,0,0,60,1
2023-08-22 14:50:00,21.4831,23.0556,22.64,23.6,23.85,55.5,0,0,60,1
2023-08-22 14:55:00,21.4985,23.0792,22.6417,23.62,23.975,56.5,0,0,60,1
2023-08-22 15:00:00,21.5138,23.1028,22.8,23.6,23.8333,56.3846,0,0,60,1
2023-08-22 15:05:00,21.5292,23.1264,22.8,23.7,24.04,55.6154,0,0,60,1
2023-08-22 15:10:00,21.5446,23.15,22.85,23.65,24.0825,56.4615,0,0,60,1
2023-08-22 15:15:00,21.56,23.1528,22.8,23.625,24.125,55.9808,0,0,61,1
2023-08-22 15:20:00,21.66,23.1556,23.2,23.5875,24.0571,55.5,0,0,60,1
2023-08-22 15:25:00,21.78,23.15,23,23.55,24.225,55.5,0,0,60,1
2023-08-22 15:30:00,21.9,23.1654,23.1333,23.55,24.3333,56.5,0,0,60,1
2023-08-22 15:35:00,21.9786,23.1808,23.14,23.6,24.42,56.5714,0,0,60,1
2023-08-22 15:40:00,22.0571,23.1962,23.3,23.6,24.5167,55.4,0,0,61,1
2023-08-22 15:45:00,22.04,23.2115,23.1429,23.56,24.475,56.4545,0,0,61,1
2023-08-22 15:50:00,22,23.2269,23.1667,23.6,24.3,56.5,0,0,61,1
2023-08-22 15:55:00,21.96,23.2423,23.2,23.6333,24.4,56,0,0,61,1
2023-08-22 16:00:00,21.92,23.2577,23.2,23.6667,24.35,55.75,0,0,60,1
2023-08-22 16:05:00,21.88,23.2731,23.1,23.725,24.1333,56.1667,0,0,60,1
2023-08-22 16:10:00,21.84,23.2885,23.1,23.76,24.275,56.5,0,0,61,1
2023-08-22 16:15:00,21.85,23.3038,23.1,23.6667,24.15,55.6154,0,0,60,1
2023-08-22 19:00:00,21,23.34,22.2571,23.6429,23.52,56.5385,0,0,60,1
2023-08-22 19:05:00,20.8,23.35,21.88,23.16,23.2,56.5,0,0,60,1
2023-08-22 19:10:00,20.375,23.2975,21.2333,22.75,22.625,55.6667,0,0,60,1
2023-08-22 19:15:00,19.9,23.245,21.1,22.36,22.4167,56.4286,0,0,60,1
2023-08-22 19:20:00,19.6,23.1925,20.85,22.1857,22.1286,56.5455,0,0,60,1
2023-08-22 19:25:00,19.5,23.14,20.88,21.975,21.9545,56.4286,0,0,60,1
2023-08-22 19:30:00,19.3,23.07,20.66,21.85,21.8273,56.6,0,0,60,1
2023-08-22 19:35:00,19.2167,23,20.66,21.8,21.7,56.5,0,0,60,1
2023-08-22 19:40:00,19.1333,22.9812,20.66,21.6385,21.5875,56.5,0,0,61,1
2023-08-22 19:45:00,19.0917,22.9625,20.4667,21.7,21.6,56.5,0,0,61,1
2023-08-22 19:50:00,19.05,22.9437,20.5,21.6,21.575,56.5,0,0,61,1
2023-08-22 19:55:00,19.05,22.925,20.65,21.7,21.5429,56.4444,0,0,61,1
2023-08-22 20:00:00,19.0429,22.9062,20.5,21.8,21.6167,56.5,0,0,61,1
2023-08-22 20:05:00,19.001,22.8875,20.3111,21.89,21.5667,56.5,0,0,61,1
2023-08-22 20:10:00,18.959,22.8687,20.3222,21.88,21.46,56.5455,0,0,61,1
2023-08-22 20:15:00,18.9171,22.85,20.42,21.875,21.4273,56.5,0,0,61,1
2023-08-22 20:20:00,18.8752,22.8333,20.4,21.9333,21.425,56.5,0,0,61,1
2023-08-22 20:25:00,18.8333,22.8048,20.2,21.9182,21.3625,56.5,0,0,61,1
2023-08-22 20:30:00,18.7667,22.7762,20.2,21.9778,21.2571,56.5,0,0,61,1
2023-08-22 20:35:00,18.7,22.7476,20.0833,22.0571,21.2417,57.5,0,0,61,1
2023-08-22 22:10:00,18.5333,22.4103,19.8818,22.15,21.14,56.5,0,0,61,1
2023-08-22 22:15:00,18.4556,22.3927,19.925,22.1536,21.0857,58,0,0,61,1
2023-08-22 22:20:00,18.3778,22.3752,19.7889,22.1571,21.05,57.0909,0,0,61,1
2023-08-22 22:25:00,18.3,22.3576,19.7429,22.0667,20.88,56,0,0,61,1
2023-08-22 22:30:00,18.2667,22.34,19.92,22.175,20.9143,56.6,0,0,61,1
2023-08-22 22:35:00,18.2333,22.35,19.5818,22.08,20.85,56.3571,0,0,61,1
2023-08-23 00:20:00,17.8225,22.15,19.3667,21.85,20.625,56.5,0,0,61,1
2023-08-23 00:25:00,17.805,22.1462,19.34,22.05,20.66,57.4444,0,0,61,1
2023-08-23 00:30:00,17.7875,22.15,19.3833,21.925,20.46,56.4444,0,0,61,1
2023-08-23 00:35:00,17.77,22.1571,19.35,21.9,20.48,56.5714,0,0,61,1
2023-08-23 00:40:00,17.7525,22.1643,19.1714,21.85,20.35,56.5,0,0,61,1
2023-08-23 00:45:00,17.735,22.1714,18.9909,21.8875,20.375,56.5,0,0,61,1
2023-08-23 00:50:00,17.7175,22.1786,19.1625,21.925,20.46,56.4,0,0,61,1
2023-08-23 00:55:00,17.7,22.1857,19.25,22.05,20.48,57,0,0,61,1
2023-08-23 01:00:00,17.65,22.1929,19.1833,22,20.425,56.5,0,0,61,1
2023-08-23 01:05:00,17.6,22.2,19.14,22,20.3875,56.4,0,0,61,1
2023-08-23 01:10:00,17.55,22.14,19.14,22,20.35,56.5714,0,0,61,1
2023-08-23 01:15:00,17.5444,22.0922,19.0667,22,20.35,56.5,0,0,61,1
2023-08-23 01:20:00,17.5048,22.0444,18.8533,21.95,20.25,56.3333,0,0,60,1
2023-08-23 01:25:00,17.4651,22.0217,19.05,21.9,20.3333,56.5,0,0,60,1
2023-08-23 01:30:00,17.4255,21.999,19.0571,21.8867,20.2,56.5556,0,0,61,1
2023-08-23 01:35:00,17.3858,21.9763,18.8111,21.8733,20.0667,56.5,0,0,61,1
2023-08-23 01:40:00,17.3462,21.9536,18.7625,21.86,20.025,56,0,0,61,1
2023-08-23 01:45:00,17.35,21.9309,18.76,21.8467,20.1714,56.5,0,0,60,1
2023-08-23 04:40:00,17.2,21.55,18.6429,21.7,19.95,56.5,0,0,61,1
2023-08-23 06:15:00,17.47,21.5571,18.96,21.55,20.14,56.25,0,3,61,1
2023-08-23 06:20:00,17.5,21.55,18.9857,21.55,20.1667,56,0,3,61,1
2023-08-23 06:25:00,17.53,21.55,19.0667,21.6222,20.2167,55.5,0,3,61,1
2023-08-23 06:30:00,17.56,21.55,18.9273,21.5857,20.2857,55.5,0,3,61,1
2023-08-23 06:35:00,17.55,21.55,19.1333,21.58,20.1667,55.5,0,3,61,1
2023-08-23 06:40:00,17.61,21.5643,19.1667,21.59,20.2625,55.4286,0,2,61,1
2023-08-23 06:45:00,17.67,21.5786,19.2,21.5875,20.4143,55.6667,0,1,61,1
2023-08-23 06:50:00,17.73,21.5929,19.0455,21.6111,20.35,55.5,0,0,61,1
2023-08-23 06:55:00,17.79,21.6071,19.26,21.5545,20.35,56.2857,0,0,61,1
2023-08-23 07:00:00,17.85,21.6214,19.3333,21.7333,20.35,55.5,0,0,61,1
2023-08-23 07:05:00,17.9125,21.6357,19.2167,21.6556,20.6,55.5,0,0,61,1
2023-08-23 07:10:00,17.975,21.65,19.54,21.7077,20.64,56,0,0,61,1
2023-08-23 07:15:00,18.0375,21.65,19.3714,21.6846,20.6222,56.5,0,0,61,1
2023-08-23 07:20:00,18.1,21.6571,19.675,21.65,20.6667,56.5,0,0,61,1
2023-08-23 07:25:00,18.1278,21.6797,19.5667,21.95,21,56.5,0,0,61,1
2023-08-23 07:30:00,18.1556,21.7022,19.85,21.95,20.925,56.2778,0,0,60,1
2023-08-23 07:35:00,18.1833,21.7248,19.76,21.95,20.94,55.5,0,0,60,1
2023-08-23 07:40:00,18.2111,21.7473,19.725,21.95,20.925,55.6154,0,0,61,1
2023-08-23 07:45:00,18.2389,21.7698,19.725,21.95,20.9857,56.5,0,0,61,1
2023-08-23 07:50:00,18.2667,21.7924,19.7333,21.9688,20.86,56.5,0,0,61,1
2023-08-23 07:55:00,18.2944,21.8149,19.76,21.9875,20.95,58,0,0,61,1
2023-08-23 08:00:00,18.3222,21.8375,19.7667,21.9,20.9,56.8571,0,0,61,1
2023-08-23 08:05:00,18.35,21.86,19.75,21.8857,20.9833,57.25,0,0,61,1
2023-08-23 08:10:00,18.3933,21.85,20.025,21.8429,21.0333,56.5,0,0,61,1
2023-08-23 08:15:00,18.4367,21.9,19.95,21.9,21.0833,56.5,0,0,61,1
2023-08-23 08:20:00,18.48,21.95,19.9,21.85,21.05,57,0,0,61,1
2023-08-23 08:25:00,18.5233,22,19.94,22.1333,21.125,56.5,0,0,61,1
2023-08-23 08:30:00,18.5667,22.05,19.8818,22.08,21.1231,57,0,0,61,1
2023-08-23 08:35:00,18.7167,22.1,20.025,22.1,21.28,57.5,0,0,61,1
2023-08-23 08:40:00,18.8667,22.15,20.4,22.05,21.36,57.2,0,0,61,1
2023-08-23 08:45:00,18.9833,22.2,20.3,22.1333,21.575,56.5,0,0,61,1
2023-08-23 08:50:00,19.1,22.1944,20.45,22.1556,21.6667,56,0,0,61,1
2023-08-23 08:55:00,19.1571,22.1889,20.375,22.15,21.64,56.5556,0,0,61,1
2023-08-23 09:00:00,19.1455,22.1833,20.5,22.2,21.6143,56.4286,0,0,61,1
2023-08-23 09:05:00,19.1497,22.1778,20.5,22.3,21.62,57,0,0,61,1
2023-08-23 09:10:00,19.1539,22.1722,20.38,22.4,21.62,56.5,0,0,61,1
2023-08-23 09:15:00,19.1582,22.1667,20.5,22.3,21.7,57,0,0,61,1
2023-08-23 09:20:00,19.1624,22.1611,20.475,22.4,21.62,55.8571,0,0,61,1
2023-08-23 09:25:00,19.1667,22.1556,20.3929,22.375,21.65,56.5,0,0,61,1
2023-08-23 09:30:00,19.2333,22.15,20.68,22.35,21.65,56,0,0,61,1
2023-08-23 09:35:00,19.3,22.1444,20.6,22.4833,22.0125,55.5,0,0,61,1
2023-08-23 09:40:00,19.3667,22.1389,20.7667,22.475,21.975,56.6,0,0,61,1
2023-08-23 09:45:00,19.3583,22.1333,20.7667,22.575,21.9875,57.5,0,0,61,1
2023-08-23 09:50:00,19.35,22.0833,20.6,22.6167,21.94,57.5714,0,0,61,1
2023-08-23 09:55:00,19.3429,22.0333,20.6,22.6583,21.925,57,0,0,62,1
2023-08-23 10:00:00,19.3533,22.0363,20.6,22.7,21.9,57.25,0,0,62,1
2023-08-23 10:05:00,19.35,22.0393,20.6,22.65,21.975,57.5,0,0,62,1
2023-08-23 10:10:00,19.4333,22.0422,20.6,22.64,21.9475,57.4444,0,0,62,1
2023-08-23 10:15:00,19.5167,22.0452,20.6,22.63,21.92,57.5,0,0,62,1
2023-08-23 10:20:00,19.6,22.0481,20.9,22.62,22.04,57.6,0,0,62,1
2023-08-23 10:25:00,19.7,22.0511,21,22.55,22.0667,57.0778,0,0,62,1
2023-08-23 10:30:00,19.9,22.0541,21,22.68,22.1714,56.5556,0,0,62,1
2023-08-23 10:35:00,19.9833,22.057,21.0667,22.75,22.5,57.2857,0,0,62,1
2023-08-23 10:40:00,20.0667,22.06,21.1667,22.5667,22.3667,57.5,0,0,62,1
2023-08-23 10:45:00,20.15,22.1667,21.34,22.9,22.725,57.5,0,0,61,1
2023-08-23 10:50:00,20.3667,22.2444,21.7,22.65,22.65,56.5,0,0,61,1
2023-08-23 10:55:00,20.6,22.3222,21.72,22.76,23,56.8889,0,0,61,1
2023-08-23 11:00:00,20.7,22.4,22,23,23.1143,57.5,0,0,62,1
2023-08-23 11:05:00,20.9,22.4833,22.2,22.9,23.3,56.5,0,0,61,1
2023-08-23 11:10:00,21.0571,22.5667,22.2,23.05,23.3,57.4545,0,0,61,1
2023-08-23 11:15:00,21.05,22.6667,22.1231,23.3,23.575,57.5,0,0,61,1
2023-08-23 11:20:00,21.2,22.7044,22.3143,23.15,23.4,56.4,0,0,61,1
2023-08-23 11:25:00,21.4,22.7422,22.7,23.275,23.7667,57.3,0,0,61,1
2023-08-23 11:30:00,21.4556,22.78,22.6,23.4,23.95,57.4286,0,0,61,1
2023-08-23 11:35:00,21.5111,22.8178,22.8,23.36,23.8444,57.5,0,0,61,1
2023-08-23 11:40:00,21.5667,22.8556,22.6667,23.5167,24,56.5,0,0,61,1
2023-08-23 13:05:00,22.297,23.05,23.3,23.85,24.46,57.4556,0,0,62,1
2023-08-23 13:10:00,22.3227,23.1,23.3,23.9,24.4143,57.4444,0,0,61,1
2023-08-23 13:15:00,22.3485,23.1286,23.3,23.95,24.4667,57.5,0,0,61,1
2023-08-23 13:20:00,22.3742,23.1571,23.3333,23.95,24.575,56.5,0,0,61,1
2023-08-23 13:25:00,22.4,23.1899,23.5,23.9667,24.5833,57.1667,0,0,61,1
2023-08-23 13:30:00,22.5667,23.2227,23.6,24,24.8714,57.5,0,0,61,1
2023-08-23 13:35:00,22.6667,23.2555,23.7,24,24.9,57.5556,0,0,61,1
2023-08-23 13:40:00,22.65,23.2883,23.7,24,24.9462,57.5278,0,0,62,1
2023-08-23 13:45:00,22.6333,23.3211,23.6,23.9125,24.85,57.5,0,0,62,1
2023-08-23 13:50:00,22.54,23.3538,23.5,23.8571,24.7,57.5,0,0,62,1
2023-08-23 13:55:00,22.56,23.35,23.5,23.8571,24.6714,56.7857,0,0,61,1
2023-08-23 14:00:00,22.58,23.4333,23.5,23.85,24.65,57,0,0,62,1
2023-08-23 14:05:00,22.6,23.5167,23.6667,23.85,24.7,57.8333,0,0,62,1
2023-08-23 14:10:00,22.5667,23.6,23.7,23.9,24.95,58.6667,0,0,62,1
2023-08-23 14:15:00,22.5333,23.65,23.5429,23.9125,24.85,58.4286,0,0,62,1
2023-08-23 14:20:00,22.3,23.5972,23.3,23.82,24.525,59.5,0,0,62,1
2023-08-23 14:25:00,22.35,23.5444,23.3,23.92,24.4417,58.6,0,0,62,1
2023-08-23 14:30:00,22.4,23.56,23.6667,23.85,24.5,58.4615,0,0,61,1
