timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-23 14:35:00,22.6,23.5956,23.84,24.6167,24.5857,58.5,0,0,62,1
2023-08-23 14:40:00,22.7333,23.6311,23.85,24.9,24.65,58.5,0,0,61,1
2023-08-23 14:45:00,22.8667,23.6667,23.9667,24.8889,24.85,58.6,0,0,61,1
2023-08-23 14:50:00,22.8556,23.6613,24,25.0909,24.9286,58.3333,0,0,61,1
2023-08-23 14:55:00,22.8444,23.656,24.0333,25.1636,25.1125,58.5,0,0,61,1
2023-08-23 15:00:00,22.8333,23.6507,23.9857,25.15,25.0778,58.5,0,0,61,1
2023-08-23 15:05:00,22.8222,23.6453,23.8333,25.1375,25.2,57.1,0,0,61,1
2023-08-23 15:10:00,22.8111,23.64,23.85,25.0714,24.8857,56.5714,0,0,61,1
2023-08-23 15:15:00,22.8,23.6545,23.7222,24.8571,24.9125,56.5,0,0,61,1
2023-08-23 15:20:00,22.8125,23.65,23.775,24.95,24.8,56.85,0,0,61,1
2023-08-23 15:25:00,22.825,23.65,23.7375,24.9167,24.85,57.2,0,0,61,1
2023-08-23 16:40:00,22.1687,23.6,23.3,22.1625,20.8167,56.5,0,0,60,1
2023-08-23 16:45:00,22.15,23.5667,23.2667,21.94,20.45,56.5,0,0,60,1
2023-08-23 16:50:00,22.1429,23.5333,23.4,21.6,20.01,56.4286,0,0,60,1
2023-08-23 16:55:00,22.1095,23.5,23.1714,21.4667,19.6333,56.5,0,0,60,1
2023-08-23 17:00:00,22.0762,23.45,23.1333,21.1667,19.375,56.5,0,0,60,1
2023-08-23 17:05:00,22.0429,23.4,23.1667,21.1417,19.3889,56.1111,0,0,60,1
2023-08-23 17:10:00,21.9921,23.35,23.2,21.05,19.5667,55.5,0,0,60,1
2023-08-23 17:15:00,21.9414,23.3,23.1,21.0833,19.3,56.5,0,0,60,1
2023-08-23 17:20:00,21.8907,23.27,23.1,21.1333,19.225,56.5,0,0,60,1
2023-08-23 17:25:00,21.84,23.24,23,21.075,19.1833,56.3636,0,0,61,1
2023-08-23 17:30:00,21.74,23.21,22.8167,21.1462,19.3889,55.5385,0,0,60,1
2023-08-23 17:35:00,21.64,23.18,22.85,21.4714,19.8889,55.5256,0,0,60,1
2023-08-23 17:40:00,21.54,23.15,22.6111,21.54,20.0143,55.5128,0,0,60,1
2023-08-23 17:45:00,21.5114,23.1455,22.75,21.55,20.1,55.5,0,0,60,1
2023-08-23 17:50:00,21.4829,23.1264,22.6,21.65,20.26,56.5,0,0,60,1
2023-08-23 17:55:00,21.4543,23.1073,22.7,21.6556,20.425,55.5,0,0,60,1
2023-08-23 18:00:00,21.4257,23.0882,22.7,21.65,20.425,56.5714,0,0,60,1
2023-08-23 18:05:00,21.3971,23.0691,22.7,21.9167,20.6375,55.5,0,0,60,1
2023-08-23 18:10:00,21.3686,23.05,22.7,21.8,20.6667,55.6,0,0,60,1
2023-08-23 18:15:00,21.34,23.0429,22.7,21.9667,20.875,55.8333,0,0,60,1
2023-08-23 18:20:00,21.2907,23.0538,22.6,22.125,21.1,56.5,0,0,60,1
2023-08-23 18:25:00,21.2414,23.05,22.36,22.13,21.13,56.5,0,0,61,1
2023-08-23 18:30:00,21.1921,23.05,22.42,22.0714,21.1,56.5,0,0,60,1
2023-08-23 18:35:00,21.1429,23.05,22.475,22.05,21.0571,56.6,0,0,61,1
2023-08-23 18:40:00,21.0881,23.05,22.35,22.08,21.1857,55.5385,0,0,61,1
2023-08-23 18:45:00,21.0333,23.05,22.1444,22.18,21.45,56.3846,0,0,61,1
2023-08-23 18:50:00,20.9667,23.05,22.2,22.2,21.425,56.4286,0,0,61,1
2023-08-23 18:55:00,20.9,23.05,22.2,22.15,21.35,56.5,0,0,60,1
2023-08-23 19:00:00,20.8333,23.0444,22.2,22.1571,21.6,56,0,0,60,1
2023-08-23 20:15:00,20.4119,23.0571,21.7333,22.88,22.74,56.5,0,0,61,1
2023-08-23 20:20:00,20.3429,23.056,21.7333,22.72,22.5667,56.5556,0,0,61,1
2023-08-23 20:25:00,20.2214,23.0548,21.575,22.68,22.6875,56,0,0,61,1
2023-08-23 20:30:00,20.1,23.0536,21.4714,22.7,22.6,56.5455,0,0,60,1
2023-08-23 20:35:00,20.0333,23.0524,21.4,22.5167,22.4667,56.4444,0,0,60,1
2023-08-23 20:40:00,19.9689,23.0512,21.36,22.4714,22.3857,56.3,0,0,60,1
2023-08-23 20:45:00,19.9044,23.05,21.0333,22.45,22.3111,56.5,0,0,60,1
2023-08-23 20:50:00,19.84,23,21.09,22.4571,22.375,56.5556,0,0,60,1
2023-08-23 23:45:00,19.574,22.8429,21.0667,22.66,22.1125,56.6,0,0,61,1
2023-08-23 23:50:00,19.5597,22.85,21.0667,22.5625,22.0545,56.4286,0,0,61,1
2023-08-23 23:55:00,19.5455,22.85,21.1,22.62,22.0273,56.3846,0,0,60,1
2023-08-24 01:25:00,19.2611,22.64,20.8333,22.5,21.78,56.5085,0,0,61,1
2023-08-24 01:30:00,19.2414,22.65,20.7667,22.4375,21.7286,56.5556,0,0,61,1
2023-08-24 01:35:00,19.2217,22.65,20.75,22.575,21.7727,56.5,0,0,60,1
2023-08-24 01:40:00,19.202,22.6333,20.7667,22.4222,21.8222,56.3333,0,0,60,1
2023-08-24 01:45:00,19.1823,22.6167,20.6,22.3833,21.6286,56,0,0,60,1
2023-08-24 01:50:00,19.1626,22.6,20.5,22.4385,21.6125,57,0,0,60,1
2023-08-24 01:55:00,19.1429,22.5833,20.475,22.4833,21.6643,56.4545,0,0,60,1
2023-08-24 02:00:00,19.1095,22.5667,20.475,22.55,21.6333,57,0,0,60,1
2023-08-24 02:05:00,19.0762,22.55,20.475,22.55,21.58,56.5,0,0,61,1
2023-08-24 02:10:00,19.0429,22.55,20.5,22.55,21.58,56.5,0,0,60,1
2023-08-24 02:15:00,19.009,22.5467,20.3571,22.55,21.6333,56.3333,0,0,60,1
2023-08-24 02:20:00,18.9752,22.55,20.4,22.5875,21.55,56.3333,0,0,61,1
2023-08-24 02:25:00,18.9414,22.55,20.4,22.625,21.6714,56,0,0,60,1
2023-08-24 04:10:00,18.55,22.3467,19.9375,22.45,21.275,55.5,0,0,60,1
2023-08-24 04:15:00,18.5462,22.35,19.8364,22.3,21.175,55.8519,0,0,60,1
2023-08-24 04:20:00,18.55,22.35,19.875,22.15,21.1222,56.2037,0,0,61,1
2023-08-24 04:25:00,18.51,22.35,20.0167,22.15,21.0714,56.5556,0,0,61,1
2023-08-24 04:30:00,18.47,22.3714,19.9,22.2143,21.0857,56.4286,0,0,61,1
2023-08-24 04:35:00,18.43,22.3929,19.825,22.15,21.05,56.5,0,0,61,1
2023-08-24 04:40:00,18.39,22.4143,19.76,22.1667,21.0143,56.5,0,0,61,1
2023-08-24 04:45:00,18.35,22.4357,19.6923,22.2231,21.0889,55.5,0,0,61,1
2023-08-24 04:50:00,18.3462,22.4571,19.7875,22.1765,20.9778,56.5,0,0,61,1
2023-08-24 04:55:00,18.5231,22.4786,19.76,22.1917,21,56.5,0,0,61,1
2023-08-24 05:00:00,18.7,22.5,20.0917,22.0833,20.84,27.2174,0,0,52,1
2023-08-24 05:05:00,18.7,22.3429,19.675,22.18,20.9667,53.9167,0,0,62,1
2023-08-24 07:55:00,18.85,22.4852,20.4,22.3,21.6,56.8333,0,0,61,1
2023-08-24 08:00:00,18.885,22.5068,20.38,22.325,21.55,56.6667,0,0,61,1
2023-08-24 08:05:00,18.92,22.5284,20.3091,22.35,21.6333,56.4444,0,0,61,1
2023-08-24 08:10:00,18.955,22.55,20.3111,22.375,21.6,56.4722,0,0,61,1
2023-08-24 08:15:00,18.99,22.5538,20.2625,22.4,21.6,56.5,0,0,61,1
2023-08-24 08:20:00,19.025,22.5455,20.325,22.425,21.7,56.5,0,0,61,1
2023-08-24 08:25:00,19.06,22.5545,20.6,22.5,21.95,56.5,0,0,61,1
2023-08-24 08:30:00,19.2,22.7,20.875,22.375,21.9,56.5714,0,0,61,1
2023-08-24 09:45:00,20.15,22.86,21.7,22.8687,22.66,57.4545,0,0,61,1
2023-08-24 09:50:00,20.35,22.8837,21.7333,22.95,23.1,57.5,0,0,61,1
2023-08-24 09:55:00,20.3667,22.9075,21.7333,22.95,22.8667,57.3571,0,0,61,1
2023-08-24 10:00:00,20.4667,22.9312,21.85,22.95,23.0167,56.5,0,0,61,1
2023-08-24 10:05:00,20.5667,22.955,22.1,23,23.12,56.75,0,0,61,1
2023-08-24 10:10:00,20.6667,22.9787,21.9333,22.8889,23.2667,56.5,0,0,61,1
2023-08-24 10:15:00,20.9,23.0025,22.35,22.8667,23.3333,56.5,0,0,61,1
2023-08-24 10:20:00,20.85,23.0263,22.45,23.15,23.6,57,0,0,61,1
2023-08-24 10:25:00,21.1,23.05,22.45,23.125,23.7,57.5,0,0,61,1
2023-08-24 10:30:00,21.15,23.0545,22.3167,23.075,23.6,57.3846,0,0,61,1
2023-08-24 10:35:00,21.2,23.103,22.45,23.0571,23.5333,56.5294,0,0,61,1
2023-08-24 10:40:00,21.3,23.1515,22.9,23.2143,23.7,57.5,0,0,61,1
2023-08-24 10:45:00,21.4,23.2,22.7,23.275,23.975,57.5,0,0,61,1
2023-08-24 10:50:00,21.65,23.2178,23.2,23.23,24.2,57.5,0,0,61,1
2023-08-24 10:55:00,21.6333,23.2356,22.7286,23.4,24.2,57.5556,0,0,61,1
2023-08-24 11:00:00,21.54,23.2533,22.7,23.3,23.7,57.5,0,0,61,1
2023-08-24 11:05:00,21.3,23.2711,22.4429,23.4,23.6,57.4,0,0,61,1
2023-08-24 11:10:00,21.32,23.2889,22.4,23.45,23.625,56.4444,0,0,61,1
2023-08-24 11:15:00,21.34,23.3067,22.6333,23.3,23.6,56.5714,0,0,61,1
2023-08-24 11:20:00,21.36,23.3244,22.575,23.35,23.7667,57.5714,0,0,61,1
2023-08-24 11:25:00,21.38,23.3422,22.35,23.3,23.65,57,0,0,61,1
2023-08-24 11:30:00,21.4,23.36,22.6,23.35,23.68,56.5,0,0,61,1
2023-08-24 11:35:00,21.4833,23.379,22.84,23.3536,23.9,57.5,0,0,61,1
2023-08-24 11:40:00,21.5667,23.398,22.8857,23.3571,24.05,57.5294,0,0,61,1
2023-08-24 11:45:00,21.5333,23.417,22.68,23.35,24.1,56.5,0,0,61,1
2023-08-24 11:50:00,21.5556,23.436,22.66,23.3762,23.8,57.4286,0,0,61,1
2023-08-24 11:55:00,21.5778,23.455,22.6667,23.4024,23.9,57.5,0,0,61,1
2023-08-24 12:00:00,21.6,23.474,23.0333,23.4286,23.85,57.5,0,0,61,1
2023-08-24 12:05:00,21.66,23.493,23.1,23.3667,23.95,57.6667,0,0,61,1
2023-08-24 12:10:00,21.9,23.512,23.2,23.8333,24.1,57.5,0,0,61,1
2023-08-24 12:15:00,22.1,23.531,23.32,24.2333,24.09,57.4,0,0,61,1
2023-08-24 12:20:00,22.2,23.55,23.3,24.4571,24.3333,56.6154,0,0,61,1
2023-08-24 12:25:00,22.3,23.56,23.4,24.575,24.6,57.4,0,0,61,1
2023-08-24 12:30:00,22.4,23.5867,23.5,24.66,24.5875,57.5714,0,0,61,1
2023-08-24 12:35:00,22.4524,23.6133,23.5667,24.7071,24.68,57.3333,0,0,61,1
2023-08-24 12:40:00,22.5048,23.64,23.55,24.7571,24.7125,56.5,0,0,61,1
2023-08-24 12:45:00,22.5571,23.6667,23.7,24.85,24.6778,57.5,0,0,61,1
2023-08-24 12:50:00,22.5429,23.7333,23.6,24.75,24.78,57.6667,0,0,61,1
2023-08-24 12:55:00,22.4786,23.8,23.5231,24.7125,24.76,57.4,0,0,61,1
2023-08-24 13:00:00,22.4143,23.8667,23.6,24.7,24.6,57.5714,0,0,61,1
2023-08-24 13:05:00,22.35,24.0667,23.6,24.65,24.625,57.4444,0,0,61,1
2023-08-24 13:10:00,22.35,24,23.6286,24.6556,24.5833,57.5,0,0,61,1
2023-08-24 13:15:00,22.5667,23.9,23.6667,24.6667,24.6,57.5714,0,0,61,1
2023-08-24 13:20:00,22.7,23.8,23.85,24.94,24.7778,57.3333,0,0,61,1
2023-08-24 13:25:00,22.74,23.7875,23.7667,24.85,24.7333,56.5,0,0,61,1
2023-08-24 13:30:00,22.78,23.775,23.7667,24.825,24.7,56.4444,0,0,61,1
2023-08-24 13:35:00,22.82,23.7625,23.8333,24.64,24.54,56.8571,0,0,61,1
2023-08-24 13:40:00,22.86,23.75,23.775,24.6714,24.4,57.5,0,0,61,1
2023-08-24 13:45:00,22.9,23.7375,23.8667,24.4667,23.9167,57,0,0,61,1
2023-08-24 13:50:00,22.8833,23.725,24,24.0091,23.2857,56.5,0,0,61,1
2023-08-24 13:55:00,22.8667,23.7125,23.9333,23.54,22.5857,57.3,0,0,61,1
2023-08-24 14:00:00,22.85,23.7,23.85,23.1,21.9889,57.6,0,0,61,1
2023-08-24 14:05:00,22.85,23.6875,23.8667,22.9167,21.6583,57.5,0,0,61,1
2023-08-24 14:10:00,22.925,23.675,24.0333,22.8778,21.35,57.4,0,0,61,1
2023-08-24 14:15:00,23,23.6625,23.98,22.9667,21.75,57.6,0,0,61,1
2023-08-24 14:20:00,23.075,23.65,24.1667,23.1,21.6545,57.4286,0,0,61,1
2023-08-24 14:25:00,23.15,23.65,24.3,23.05,21.7,56.4286,0,0,61,1
2023-08-24 14:30:00,23.15,23.65,24.1,23.0375,21.5571,57.0909,0,0,61,1
2023-08-24 14:35:00,23.14,23.65,24.1,23,21.4889,57,0,0,61,1
2023-08-24 14:40:00,23.0333,23.65,24,22.95,21.425,56.4286,0,0,61,1
2023-08-24 14:45:00,23.0375,23.65,24,22.7167,21.2133,57.4,0,0,61,1
2023-08-24 14:50:00,23.0417,23.6455,24,22.75,21.1833,57.25,0,0,61,1
2023-08-24 14:55:00,23.0458,23.65,24.0333,22.7571,21.25,56.9,0,0,61,1
2023-08-24 17:00:00,21.55,23.5333,22.7,20.7143,18.92,56.5,0,0,60,1
2023-08-24 17:05:00,21.4417,23.4933,22.7,20.6778,18.85,56.6,0,0,61,1
2023-08-24 17:10:00,21.3333,23.4533,22.6,20.6167,18.875,56.4444,0,0,61,1
2023-08-24 17:15:00,21.1,23.4133,22.42,20.35,18.6167,56.5,0,0,61,1
2023-08-24 17:20:00,21.0333,23.3733,22.35,20.775,19.375,55.5,0,0,61,1
2023-08-24 17:25:00,20.9333,23.3333,22.175,20.975,19.52,56,0,0,60,1
2023-08-24 17:30:00,20.8333,23.35,22.2,20.975,19.5727,56.5,0,0,61,1
2023-08-24 17:35:00,20.85,23.333,22.2,20.9875,19.64,56.5,0,0,61,1
2023-08-24 17:40:00,20.85,23.316,22.225,21.0286,19.67,56.5,0,0,60,1
2023-08-24 17:45:00,20.8571,23.299,22.22,21.16,19.6571,56.5,0,0,60,1
2023-08-24 17:50:00,20.8529,23.2821,22.1429,21.2222,19.8667,56.5,0,0,61,1
2023-08-24 17:55:00,20.8486,23.2651,22.1273,21.1667,20.3,56.5,0,0,61,1
2023-08-24 18:00:00,20.8443,23.2481,22.1333,21.24,19.86,56.6667,0,0,61,1
2023-08-24 18:05:00,20.84,23.2311,22.2,21.15,19.85,56.4545,0,0,60,1
2023-08-24 18:10:00,20.72,23.2141,21.9,21.2125,20,55.8333,0,0,61,1
2023-08-24 18:15:00,20.6,23.1971,21.78,21.04,19.8357,56,0,0,61,1
2023-08-24 18:20:00,20.5,23.1801,21.7333,20.76,19.6714,56.4444,0,0,61,1
2023-08-24 18:25:00,20.3,23.1631,21.7,20.6455,19.3333,56.4722,0,0,61,1
2023-08-24 18:30:00,20.268,23.1462,21.75,20.5375,19.1444,56.5,0,0,61,1
2023-08-24 18:35:00,20.236,23.1203,21.725,20.44,19.2,56.6667,0,0,61,1
2023-08-24 18:40:00,20.204,23.0945,21.725,20.54,19.25,56.3846,0,0,61,1
2023-08-24 18:45:00,20.172,23.0687,21.7,20.6111,19.25,56,0,0,61,1
2023-08-24 18:50:00,20.14,23.0429,21.5143,20.5375,19.24,55.5,0,0,61,1
2023-08-24 21:35:00,19.3143,23.05,20.875,22.3111,21.8857,56.6667,0,0,61,1
2023-08-24 23:50:00,18.655,22.84,20.2833,22.1333,21.2833,56.5,0,0,61,1
2023-08-24 23:55:00,18.64,22.8181,20.025,22.2,21.2143,56.6667,0,0,61,1
2023-08-25 00:00:00,18.625,22.7962,19.9333,22.27,21.1571,56.5,0,0,61,1
2023-08-25 00:05:00,18.61,22.7743,20.12,22.3,21.31,56.4444,0,0,61,1
2023-08-25 00:10:00,18.595,22.7524,20.075,22.16,21.1182,56.5556,0,0,61,1
2023-08-25 00:15:00,18.58,22.7305,20.04,22.1313,21.1333,56.5,0,0,61,1
2023-08-25 00:20:00,18.565,22.7086,20.04,22.1455,21.1273,56.4,0,0,61,1
2023-08-25 00:25:00,18.55,22.6867,19.95,22.2182,21.1556,56.6667,0,0,61,1
2023-08-25 00:30:00,18.5,22.6648,19.8778,22.1273,21.0333,56.1667,0,0,61,1
2023-08-25 00:35:00,18.4808,22.6429,19.9833,22.1,20.97,56.6,0,0,61,1
2023-08-25 00:40:00,18.4617,22.65,20.0167,22.1143,20.9375,56.5,0,0,61,1
2023-08-25 00:45:00,18.4425,22.6326,19.94,22.0909,20.9364,57.5,0,0,61,1
2023-08-25 00:50:00,18.4233,22.6152,19.95,22.1167,20.9583,56.5,0,0,61,1
2023-08-25 00:55:00,18.4042,22.5977,19.9,22.0909,20.9,56.3333,0,0,61,1
2023-08-25 01:00:00,18.385,22.5803,19.8571,22.1333,20.975,56.5,0,0,61,1
2023-08-25 01:05:00,18.3658,22.5629,19.8143,22.1909,21.1667,56.5,0,0,61,1
2023-08-25 01:10:00,18.3467,22.5455,19.6917,22.15,21.04,57,0,0,61,1
2023-08-25 01:15:00,18.3173,22.55,19.8333,22.2167,21.025,56.3333,0,0,61,1
2023-08-25 01:20:00,18.288,22.55,19.85,22.175,20.95,56.6,0,0,61,1
2023-08-25 01:25:00,18.2587,22.55,19.86,22.15,20.85,56.4444,0,0,61,1
2023-08-25 01:30:00,18.2293,22.5318,19.6,22.1667,20.95,56.5,0,0,61,1
2023-08-25 01:35:00,18.2,22.5136,19.525,22.08,20.85,56.5714,0,0,61,1
2023-08-25 01:40:00,18,22.4955,19.64,22.1,20.675,56.4444,0,0,61,1
2023-08-25 01:45:00,17.97,22.4773,19.4222,22.1833,20.6667,56.5,0,0,61,1
2023-08-25 01:50:00,17.94,22.4591,19.3,22.2,20.6,56.5,0,0,61,1
2023-08-25 01:55:00,17.91,22.4409,19.2778,22.1,20.55,56.5,0,0,61,1
2023-08-25 02:00:00,17.88,22.4227,19.3571,22,20.58,56,0,0,61,1
2023-08-25 02:05:00,17.85,22.4045,19.325,22.15,20.6,56.5,0,0,61,1
2023-08-25 02:10:00,17.85,22.3864,19.28,22,20.5714,56.6,0,0,61,1
2023-08-25 02:15:00,17.8462,22.3682,19.24,22.05,20.58,56.3333,0,0,61,1
2023-08-25 02:20:00,17.85,22.35,19.35,22.1,20.525,56.5,0,0,61,1
2023-08-25 02:25:00,17.835,22.3429,19.35,22.1,20.5556,56.5,0,0,61,1
2023-08-25 02:30:00,17.82,22.35,19.35,22.075,20.48,56.5,0,0,61,1
2023-08-25 04:05:00,16.8667,22.15,18.5167,19.9,19.72,56,0,0,61,1
2023-08-25 04:10:00,16.9278,22.15,18.5714,19.95,19.8,56.5,0,0,61,1
2023-08-25 04:15:00,16.9889,22.15,18.4182,20,19.875,56.5385,0,0,61,1
2023-08-25 04:20:00,17.05,22.1333,18.4444,20.22,19.95,56,0,0,61,1
2023-08-25 04:25:00,17.0556,22.15,18.3813,20.45,20,56.5,0,0,61,1
2023-08-25 04:30:00,17.0455,22.1357,18.62,20.4,19.9,56.5714,0,0,61,1
2023-08-25 04:35:00,17.0571,22.1214,18.52,20.5667,19.85,56,0,0,61,1
2023-08-25 04:40:00,17.05,22.1071,18.6833,20.65,19.9,57.1429,0,0,61,1
2023-08-25 04:45:00,17.0943,22.0929,18.64,20.7,19.8333,55.6667,0,0,61,1
2023-08-25 04:50:00,17.1386,22.0786,18.6833,20.85,19.85,56.5,0,0,61,1
2023-08-25 04:55:00,17.1829,22.0643,18.7167,20.8667,19.9,56.6667,0,0,61,1
2023-08-25 05:00:00,17.2271,22.05,18.5429,21.1,19.9857,56.4615,0,0,61,1
2023-08-25 06:45:00,17.6,22.1571,19.14,21.7,20.3667,56.4615,0,0,61,1
2023-08-25 06:50:00,17.6625,22.15,19.3,21.7,20.45,56.5455,0,0,61,1
2023-08-25 06:55:00,17.725,22.15,19.3333,21.55,20.4,56.5,0,0,61,1
2023-08-25 11:00:00,18.85,22.6505,20.5,22.3,21.6,56.5714,0,0,61,1
2023-08-25 11:05:00,18.92,22.6667,20.38,22.375,21.5714,57.5,0,0,61,1
2023-08-25 11:10:00,18.99,22.85,20.38,22.45,21.6333,57.4167,0,0,61,1
2023-08-25 11:15:00,19.06,22.85,20.475,22.4,21.725,56.6,0,0,61,1
2023-08-25 11:20:00,19.1667,22.85,20.5286,22.4,21.65,56.5,0,0,61,1
2023-08-25 11:25:00,19.15,22.85,20.6167,22.4333,22.1,56.5,0,0,61,1
2023-08-25 11:30:00,19.2,22.85,20.75,22.4333,21.85,56.4615,0,0,61,1
2023-08-25 11:35:00,19.25,22.85,20.7667,22.45,21.95,56.6,0,0,61,1
2023-08-25 11:40:00,19.3,22.85,20.875,22.4,21.9833,58,0,0,61,1
2023-08-25 11:45:00,19.35,22.85,21,22.3625,22.08,57.0909,0,0,61,1
2023-08-25 11:50:00,19.4,22.85,20.8286,22.3846,22.1,55.8333,0,0,61,1
2023-08-25 11:55:00,19.4417,22.85,21.1,22.8,22.1571,56.5,0,0,61,1
2023-08-25 12:00:00,19.4833,22.85,21.08,22.5667,22.1778,56.5,0,0,61,1
2023-08-25 12:05:00,19.525,22.85,20.8667,22.55,22.12,56.5,0,0,61,1
2023-08-25 12:10:00,19.5667,22.86,21.125,22.6,22.1889,55.5,0,0,61,1
2023-08-25 14:00:00,19.8533,23.0667,21.35,22.8667,22.6,56.25,0,0,60,1
2023-08-25 14:05:00,19.8467,23.04,21.2333,22.65,22.35,56,0,0,61,1
2023-08-25 15:20:00,19.4714,23.05,21.1,22.65,22.12,56.5455,0,0,61,1
2023-08-25 17:05:00,18.8429,22.8429,20.14,22.7,21.65,55.5,0,0,61,1
2023-08-25 17:10:00,18.8071,22.85,20.28,22.38,21.35,56.5,0,0,61,1
2023-08-25 18:45:00,18.4667,22.64,19.9333,22.1333,21.1,56.5,0,0,61,1
2023-08-25 18:50:00,18.4389,22.65,19.9667,22.25,21.1167,56.5,0,0,61,1
2023-08-25 18:55:00,18.4111,22.65,19.9444,22.4,21.1273,57.5,0,0,61,1
2023-08-25 19:00:00,18.3833,22.65,20.0167,22.275,21.1273,57.25,0,0,61,1
2023-08-25 19:05:00,18.3556,22.6357,19.94,22.15,21.1333,56,0,0,61,1
2023-08-25 19:10:00,18.3278,22.6214,19.96,22.15,21.1429,57,0,0,61,1
2023-08-25 19:15:00,18.3,22.6071,19.8286,22.2,21.05,56.5,0,0,61,1
2023-08-25 19:20:00,18.35,22.5929,19.8571,22.15,20.85,56.5,0,0,61,1
2023-08-25 19:25:00,18.4,22.5786,19.9286,22.15,21.1,56.5,0,0,61,1
2023-08-25 19:30:00,18.35,22.5643,19.75,22.15,21.18,56.5,0,0,61,1
2023-08-25 19:35:00,18.3333,22.55,19.7625,22.1875,21.05,56.5,0,0,61,1
2023-08-25 19:40:00,18.3571,22.5462,19.825,22.15,20.95,56.5,0,0,61,1
2023-08-25 19:45:00,18.3,22.5596,19.9833,22.2,21.1333,56.5,0,0,61,1
2023-08-25 19:50:00,18.3667,22.5731,19.8857,22.15,21.0625,56.5,0,0,61,1
2023-08-25 19:55:00,18.35,22.5865,19.79,22.18,21.12,56.5,0,0,61,1
2023-08-25 20:00:00,18.325,22.6,19.94,22.2143,21.1,56.5,0,0,61,1
2023-08-25 20:05:00,18.3,22.55,19.8857,22.1667,21.0667,56.5,0,0,61,1
2023-08-25 20:10:00,18.2833,22.55,19.7333,22.14,20.9333,57.0833,0,0,61,1
2023-08-25 20:15:00,18.2667,22.5775,19.84,22.1,20.85,57.6667,0,0,62,1
2023-08-25 20:20:00,18.25,22.605,19.8,22.1909,20.9333,57.4,0,0,62,1
2023-08-25 20:25:00,18.2333,22.6325,19.8,22.0667,20.9,57.5385,0,0,61,1
2023-08-25 20:30:00,18.2167,22.66,19.7286,22.0917,20.9167,57.5,0,0,61,1
2023-08-25 20:35:00,18.2,22.76,19.7,22.08,20.7333,59,0,0,62,1
2023-08-25 20:40:00,18.15,22.86,19.7714,22.05,20.7222,58.5333,0,0,62,1
2023-08-25 20:45:00,18.1,22.855,19.55,22.0333,20.84,58.4,0,0,62,1
2023-08-25 20:50:00,18.05,22.85,19.6833,22.1,20.7833,59,0,0,62,1
2023-08-25 20:55:00,18.0429,22.84,19.41,22.125,20.65,58.4444,0,0,62,1
2023-08-25 21:00:00,18.0488,22.7911,19.4,22.05,20.78,58.5333,0,0,62,1
2023-08-25 21:05:00,18.0548,22.7422,19.3786,22.0875,20.7167,58.4667,0,0,62,1
2023-08-25 21:10:00,18.0607,22.6933,19.6375,22.14,20.7714,58.5,0,0,62,1
2023-08-25 21:15:00,18.0667,22.6444,19.75,22.2,20.775,58.6,0,0,62,1
2023-08-25 21:20:00,18.0429,22.6111,19.6571,22.15,20.825,58.4545,0,0,62,1
2023-08-26 02:45:00,17.9,22.15,19.2143,21.85,20.475,55.5556,0,0,61,1
2023-08-26 02:50:00,17.85,22.15,19.26,21.95,20.7,56,0,0,61,1
2023-08-26 04:40:00,18.0667,22.1467,19.76,21.9077,20.8125,56.5,0,0,61,1
2023-08-26 04:45:00,18.05,22.15,19.55,21.85,20.74,56.5,0,0,61,1
2023-08-26 04:50:00,18.05,22.15,19.76,21.86,20.65,56.5,0,0,61,1
2023-08-26 04:55:00,18.275,22.15,19.6833,21.8429,20.7125,56.5714,0,0,61,1
2023-08-26 05:00:00,18.5,22.1667,19.9,21.9,20.85,26.0476,0,0,46,1
2023-08-26 05:05:00,18.5,22.1629,19.5727,22,20.6429,51.75,0,0,62,1
2023-08-26 05:10:00,18.42,22.159,19.58,22.1,20.7,57.5,0,0,62,1
2023-08-26 05:15:00,18.34,22.1552,19.92,22.075,20.9333,56.7143,0,0,61,1
2023-08-26 05:20:00,18.3425,22.1514,19.8,22.05,20.95,56.6,0,0,61,1
2023-08-26 05:25:00,18.345,22.1476,19.8167,22.075,20.85,56.5,0,0,61,1
2023-08-26 05:30:00,18.3475,22.1438,19.8167,22.1,20.94,56.5,0,0,61,1
2023-08-26 05:35:00,18.35,22.14,19.8167,22.15,20.95,56.5,0,0,61,1
2023-08-26 05:40:00,18.3525,22.1571,19.76,22.0625,20.85,56,0,0,61,1
2023-08-26 05:45:00,18.355,22.15,19.8,22,20.85,57,0,0,61,1
2023-08-26 05:50:00,18.3575,22.15,19.8143,22.0375,20.85,56.4286,0,0,61,1
2023-08-26 05:55:00,18.36,22.15,19.7083,22.075,20.85,56.5,0,0,61,1
2023-08-26 06:00:00,18.35,22.15,19.8143,22.15,21.05,56.6,0,0,61,1
2023-08-26 06:05:00,18.3791,22.15,19.9833,22.05,21.05,56.5,0,0,61,1
2023-08-26 06:10:00,18.4082,22.15,19.98,22.0839,21.0889,56.5,0,0,61,1
2023-08-26 06:15:00,18.4374,22.15,19.94,22.1179,21.05,56.5,0,0,61,1
2023-08-26 08:40:00,19.315,22.3571,20.7667,22.35,21.8667,56.5,0,0,61,1
2023-08-26 08:45:00,19.3667,22.4214,20.7333,22.395,21.9833,56.5,0,0,60,1
2023-08-26 08:50:00,19.4833,22.4857,21,22.44,22.2143,56.25,0,0,60,1
2023-08-26 08:55:00,19.6,22.55,21.1,22.475,22.3333,56,0,0,61,1
2023-08-26 09:00:00,19.6667,22.5545,21.0286,22.6,22.4,56.5714,0,0,61,1
2023-08-26 09:05:00,19.7833,22.55,21.01,22.5833,22.35,56.4286,0,0,61,1
2023-08-26 09:10:00,19.9,22.7,21.2571,22.5667,22.4667,56.5,0,0,60,1
2023-08-26 09:15:00,19.9185,22.7833,21.2,22.55,22.58,56.5385,0,0,60,1
2023-08-26 09:20:00,19.937,22.8667,21.42,22.6333,22.675,56.4,0,0,60,1
2023-08-26 09:25:00,19.9556,22.84,21.32,22.66,22.6833,56.5556,0,0,60,1
2023-08-26 09:30:00,19.9741,22.8424,21.2667,22.8,22.625,56.4444,0,0,61,1
2023-08-26 09:35:00,19.9926,22.8448,21.2222,22.65,22.55,56.5,0,0,60,1
2023-08-26 09:40:00,20.0111,22.8473,21.32,22.7167,22.6333,56.5,0,0,60,1
2023-08-26 09:45:00,20.0296,22.8497,21.1833,22.6667,22.6467,56.6667,0,0,60,1
2023-08-26 09:50:00,20.0481,22.8521,21.4,22.7167,22.66,56.5,0,0,60,1
2023-08-26 09:55:00,20.0667,22.8545,21.5429,22.65,22.6111,56.4667,0,0,60,1
2023-08-26 10:00:00,20.16,22.879,21.7,22.65,22.6667,56.6,0,0,60,1
2023-08-26 10:05:00,20.4,22.9034,21.6833,22.9,23,56.4286,0,0,60,1
2023-08-26 10:10:00,20.5,22.9278,21.68,22.8,23,56.6667,0,0,60,1
2023-08-26 10:15:00,20.6,22.9523,21.8167,22.85,23.1,56.4,0,0,60,1
2023-08-26 10:20:00,20.6,22.9767,22.04,23,23.1875,56,0,0,60,1
2023-08-26 13:00:00,20.3429,23.3667,21.7333,23.05,22.9,57.5513,0,0,62,1
2023-08-26 13:05:00,20.3438,23.6,21.86,23.3,22.91,58.0256,0,0,62,1
2023-08-26 13:10:00,20.3446,23.625,21.82,23.15,22.85,58.5,0,0,61,1
2023-08-26 13:15:00,20.3455,23.65,21.84,23.1143,22.85,58.5,0,0,61,1
2023-08-26 13:20:00,20.3464,23.65,21.7333,23.1111,22.9111,58.5,0,0,62,1
2023-08-26 13:25:00,20.3473,23.6111,21.7333,23.1545,23,58.5,0,0,62,1
2023-08-26 13:30:00,20.3482,23.5722,21.825,23.05,22.9,58.5,0,0,62,1
2023-08-26 13:35:00,20.3491,23.5333,21.85,23.0538,22.9714,58.5,0,0,62,1
2023-08-26 13:40:00,20.35,23.5063,21.95,23.0556,22.9,58.5,0,0,62,1
2023-08-26 13:45:00,20.4,23.4794,21.86,23.1111,23.125,58.0556,0,0,61,1
2023-08-26 13:50:00,20.34,23.4524,21.75,23.05,23.05,57.6111,0,0,61,1
2023-08-26 13:55:00,20.2748,23.4254,21.7,23.225,22.975,57.1667,0,0,61,1
2023-08-26 14:00:00,20.2096,23.3984,21.7,23.1182,23,56.1111,0,0,60,1
2023-08-26 14:05:00,20.1444,23.3714,21.7333,23.0545,22.9667,56.5,0,0,60,1
2023-08-26 14:10:00,20.1167,23.3444,21.4333,23.1444,22.8143,56.3333,0,0,60,1
2023-08-26 14:15:00,20.0889,23.35,21.4182,23.1,22.6667,56.6,0,0,60,1
2023-08-26 14:20:00,20.0611,23.3278,21.56,23.12,22.7286,56.1429,0,0,60,1
2023-08-26 14:25:00,20.0333,23.3056,21.5143,23.0857,22.775,56.25,0,0,60,1
2023-08-26 15:50:00,19.85,23.11,21.35,22.9077,22.5125,56.5385,0,0,60,1
2023-08-26 15:55:00,19.8429,23.09,21.1556,22.8778,22.36,56.4615,0,0,60,1
2023-08-26 16:00:00,19.85,23.07,21.05,22.9111,22.4429,56.5385,0,0,60,1
2023-08-26 16:05:00,19.825,23.05,20.9769,22.86,22.3444,56.5,0,0,60,1
2023-08-26 16:10:00,19.8,23.0455,21.28,22.8571,22.4,56.4444,0,0,60,1
2023-08-26 16:15:00,19.775,23.05,21.08,22.925,22.4333,56.5556,0,0,60,1
2023-08-26 16:20:00,19.75,23.05,21.09,22.8833,22.4143,56.5,0,0,61,1
2023-08-26 16:25:00,19.725,23.0571,21.34,22.85,22.35,56.4444,0,0,60,1
2023-08-26 16:30:00,19.7,23.05,21.25,22.9,22.4625,57,0,0,60,1
2023-08-26 16:35:00,19.675,23.0458,21,22.95,22.4167,56.4444,0,0,60,1
2023-08-26 16:40:00,19.65,23.0417,21.1,22.9,22.375,56.3333,0,0,60,1
2023-08-26 16:45:00,19.625,23.0375,21.125,22.925,22.425,56.5,0,0,61,1
2023-08-26 16:50:00,19.6,23.0333,21.1,22.875,22.1,56.4444,0,0,60,1
2023-08-26 16:55:00,19.5,23.05,20.8111,22.85,22.1,56.5,0,0,60,1
2023-08-26 17:00:00,19.4167,23.0667,20.88,22.9,22.0857,56.6667,0,0,61,1
2023-08-26 17:05:00,19.3333,23.2,20.8333,22.8722,21.95,57.5385,0,0,61,1
2023-08-26 18:30:00,19.3882,23.0571,20.9,22.6125,22.1167,56.4444,0,0,61,1
2023-08-26 18:35:00,19.4163,23.0937,21.1333,22.6,22.125,56.5714,0,0,61,1
2023-08-26 18:40:00,19.4445,23.1302,21.1,22.675,22.225,56.5,0,0,61,1
2023-08-26 18:45:00,19.4727,23.1667,21.1,22.73,22.3167,56.3333,0,0,61,1
2023-08-26 18:50:00,19.5008,23.1633,21.125,22.64,22.15,56.8571,0,0,61,1
2023-08-26 18:55:00,19.529,23.16,21.1,22.65,22.15,56.9231,0,0,61,1
2023-08-26 19:00:00,19.5571,23.1567,21.125,22.73,22.3833,56.5455,0,0,61,1
2023-08-26 19:05:00,19.6036,23.1533,21.1,22.6571,22.4,57.5556,0,0,61,1
2023-08-26 19:10:00,19.65,23.15,21.125,22.65,22.3,57.0909,0,0,61,1
2023-08-26 19:15:00,19.6556,23.1467,21.1,22.675,22.35,56.5,0,0,61,1
2023-08-26 19:20:00,19.6551,23.1433,21.2333,22.9,22.4667,56.5,0,0,61,1
2023-08-26 19:25:00,19.6546,23.14,21.1,22.9,22.5,57.2,0,0,61,1
2023-08-26 19:30:00,19.6542,23.1367,21.1,22.9,22.35,57,0,0,61,1
2023-08-26 19:35:00,19.6537,23.1333,21.125,22.9,22.35,56.7778,0,0,61,1
2023-08-26 19:40:00,19.6532,23.15,21.125,22.9,22.45,57.5,0,0,61,1
2023-08-26 19:45:00,19.6528,23.0333,21.125,22.9,22.35,56.9,0,0,61,1
2023-08-26 19:50:00,19.6523,23.0385,21.1,22.9,22.35,56.5,0,0,61,1
2023-08-26 19:55:00,19.6519,23.0436,21.2,22.9,22.4,56.4286,0,0,60,1
2023-08-26 20:00:00,19.6514,23.0487,21.14,22.925,22.46,56.5385,0,0,61,1
2023-08-26 20:05:00,19.6509,23.0538,21.1,22.9333,22.3333,56.5,0,0,61,1
2023-08-26 20:10:00,19.6505,23.05,21.1,22.9417,22.35,56.4444,0,0,61,1
2023-08-26 20:15:00,19.65,23.05,21.1,22.95,22.35,56.6,0,0,60,1
2023-08-26 20:20:00,19.65,23.05,21.125,23.2,22.35,56.4444,0,0,60,1
2023-08-26 20:25:00,19.6333,23.05,21.125,22.7,22.5,56.5,0,0,61,1
2023-08-26 20:30:00,19.6376,23.05,21.125,22.8,22.35,56.5385,0,0,61,1
2023-08-26 20:35:00,19.6418,23.05,21.14,22.9,22.4,56.5,0,0,61,1
2023-08-26 20:40:00,19.6461,23.05,21.14,22.875,22.45,56.4545,0,0,61,1
2023-08-26 20:45:00,19.6503,23.05,21.1,22.8813,22.4,56.5273,0,0,61,1
2023-08-26 20:50:00,19.6545,23.05,21.1,22.8875,22.375,56.6,0,0,61,1
2023-08-26 20:55:00,19.65,23.05,21.125,22.8937,22.35,56.5,0,0,61,1
2023-08-26 21:00:00,19.65,23.05,21.125,22.9,22.4667,56.5,0,0,61,1
2023-08-26 21:05:00,19.64,23.05,21.125,22.95,22.375,57,0,0,61,1
2023-08-26 21:10:00,19.65,23.05,21.1,22.9111,22.3,56.5,0,0,61,1
2023-08-26 21:15:00,19.6289,23.05,21.12,22.8722,22.2,56.3333,0,0,61,1
2023-08-26 21:20:00,19.6078,23.0333,21.1,22.8333,22.35,56.5,0,0,61,1
2023-08-26 21:25:00,19.5867,23.06,21.1,22.8556,22.15,56.5,0,0,61,1
2023-08-26 21:30:00,19.5656,23.2,21.125,22.8778,22.15,56.5,0,0,61,1
2023-08-26 21:35:00,19.5444,23.2333,21.0667,22.9,22.325,56.7273,0,0,61,1
2023-08-26 21:40:00,19.55,23.2667,21.125,22.9,22.2,57.5,0,0,61,1
2023-08-26 21:45:00,19.55,23.3,21.075,22.8875,22.2833,57.5,0,0,62,1
2023-08-26 21:50:00,19.508,23.3333,21.12,22.875,22.18,57.5,0,0,62,1
2023-08-26 21:55:00,19.466,23.3667,20.9333,22.7333,22.125,57.5455,0,0,62,1
2023-08-26 22:00:00,19.424,23.35,20.84,22.65,22.1167,57.4286,0,0,61,1
2023-08-26 22:05:00,19.382,23.3333,20.875,22.72,22.06,57.5,0,0,61,1
2023-08-26 22:10:00,19.34,23.2689,20.8333,22.6889,22.0333,56.4,0,0,61,1
2023-08-26 22:15:00,19.3074,23.2044,20.8333,22.7167,22.0167,56.5455,0,0,61,1
2023-08-26 22:20:00,19.2748,23.14,20.875,22.72,21.85,56.4,0,0,61,1
2023-08-26 22:25:00,19.2422,23.0922,20.8,22.75,22,56.5385,0,0,61,1
2023-08-26 22:30:00,19.2096,23.0444,20.75,22.6,21.8667,55.6667,0,0,60,1
2023-08-27 01:00:00,19.35,22.85,20.875,22.6231,22.15,55.5,0,0,61,1
2023-08-27 01:05:00,19.3556,22.85,20.7714,22.55,22.075,56.5455,0,0,61,1
2023-08-27 01:10:00,19.3505,22.85,20.84,22.6,22.075,56.5,0,0,61,1
2023-08-27 01:15:00,19.3455,22.85,20.92,22.55,22.1,56.5,0,0,60,1
2023-08-27 01:20:00,19.35,22.85,20.92,22.6375,22.2,56.5,0,0,61,1
2023-08-27 01:25:00,19.3571,22.85,20.84,22.5667,22.05,56.4444,0,0,61,1
2023-08-27 01:30:00,19.35,22.85,20.7333,22.6,22.0571,57,0,0,61,1
2023-08-27 01:35:00,19.35,22.84,20.6909,22.65,22.05,56.5,0,0,61,1
2023-08-27 03:10:00,19.0333,22.6444,20.3,22.6,21.6,56.5,0,0,61,1
2023-08-27 03:15:00,18.9667,22.65,20.36,22.65,21.6167,57,0,0,61,1
2023-08-27 03:20:00,18.9,22.6351,20.38,22.7,21.55,56.5,0,0,61,1
2023-08-27 03:25:00,18.8333,22.6201,20.225,22.6,21.5,56.4444,0,0,61,1
2023-08-27 03:30:00,18.7556,22.6052,20.22,22.6,21.4,56.5714,0,0,61,1
2023-08-27 03:35:00,18.6778,22.5903,20.175,22.6,21.4,56.5,0,0,61,1
2023-08-27 03:40:00,18.6,22.5753,20.1,22.35,21.35,56.5,0,0,61,1
2023-08-27 03:45:00,18.58,22.5604,20.1333,22.3571,21.225,55.5,0,0,61,1
2023-08-27 03:50:00,18.56,22.5455,19.8154,22.3636,21.175,57,0,0,61,1
2023-08-27 03:55:00,18.54,22.5259,19.8857,22.425,21.18,56.5,0,0,61,1
2023-08-27 04:00:00,18.4767,22.5064,20,22.3,21.1,56.4444,0,0,61,1
2023-08-27 04:05:00,18.4133,22.4868,19.9,22.35,21.15,56.5,0,0,61,1
2023-08-27 04:10:00,18.35,22.4673,19.85,22.5,21.05,56.5385,0,0,61,1
2023-08-27 04:15:00,18.34,22.4477,19.7222,22.45,21.1667,56.8889,0,0,61,1
2023-08-27 04:20:00,18.312,22.4282,19.8167,22.425,20.85,57.1667,0,0,61,1
2023-08-27 04:25:00,18.284,22.4086,19.8833,22.4,20.95,57,0,0,61,1
2023-08-27 04:30:00,18.256,22.3891,19.75,22.35,20.8429,56.5,0,0,61,1
2023-08-27 04:35:00,18.228,22.3695,19.725,22.2167,20.925,56.5,0,0,61,1
2023-08-27 04:40:00,18.2,22.35,19.6,22.1667,20.85,56.5,0,0,61,1
2023-08-27 04:45:00,18.05,22.3429,19.74,22.1429,20.85,56.5,0,0,61,1
2023-08-27 04:50:00,18.0333,22.35,19.6167,22.15,20.7,57.6,0,0,61,1
2023-08-27 07:40:00,18.5571,22.3571,20.08,22.15,21.2333,56.5,0,0,61,1
2023-08-27 07:45:00,18.55,22.3847,20.1333,22.175,21.3333,57.5,0,0,61,1
2023-08-27 07:50:00,18.6,22.4122,20.0833,22.1,21.15,57.25,0,0,61,1
2023-08-27 07:55:00,18.65,22.4398,20.175,22.0556,21.2,56.5,0,0,61,1
2023-08-27 08:00:00,18.7,22.4673,20.05,22.1333,21.34,57.5,0,0,61,1
2023-08-27 08:05:00,18.75,22.4949,20.2143,22.3,21.4625,57.5556,0,0,61,1
2023-08-27 08:10:00,18.8,22.5224,20.1333,22.3,21.4937,56.5,0,0,61,1
2023-08-27 08:15:00,18.85,22.55,20.375,22.16,21.525,56.6,0,0,61,1
2023-08-27 08:20:00,18.975,22.6,20.65,22.2333,21.6333,56.5,0,0,61,1
2023-08-27 08:25:00,19.1,22.6667,20.75,22.2667,21.8417,57,0,0,60,1
2023-08-27 08:30:00,19.1,22.7143,20.75,22.3,22.05,56.75,0,0,61,1
2023-08-27 08:35:00,19.1,22.7619,20.3833,22.3333,21.7667,56.5,0,0,61,1
2023-08-27 08:40:00,19.125,22.8095,20.5,22.3667,21.6,56.5,0,0,61,1
2023-08-27 08:45:00,19.15,22.8571,20.6,22.4,21.7429,56.5714,0,0,61,1
2023-08-27 08:50:00,19.2,22.85,20.85,22.45,22.05,56.5357,0,0,61,1
2023-08-27 08:55:00,19.2833,22.9,20.88,22.4125,21.9,56.5,0,0,61,1
2023-08-27 09:00:00,19.3667,22.95,21,22.375,22.18,56,0,0,61,1
2023-08-27 09:05:00,19.5083,23,21.05,22.48,22.175,55.5,0,0,60,1
